time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857640,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001084399336832,293.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,0.00011419247312,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,8.434217306785285e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,0.0001141925677075,292.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,0.0005416799103841,289.4891662597656,294.1499938964844,268.6099853515625,268.2523803710937,270.3505554199219,268.6286315917969,288.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554263764992,2.4039854551460852e-08,0.0011554022785276,-0.0619287304580211,0.0,0.0,0.0,-0.0167303476482629,60.0,-15.888020515441896,-0.0,-9.102165421381869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001085731200873,293.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.000114332724479,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,8.444576087640598e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416931152344,0.0,0.0,0.0001143328117905,292.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,0.0005423452239483,289.4866027832031,294.1499938964844,268.6000061035156,268.2425842285156,270.3326110839844,268.6184997558594,288.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568452464416,2.4205803583754466e-08,0.0011568210320547,-0.0623611286282539,0.0,0.0,0.0,-0.0168126132339239,60.0,-15.910683631896973,-0.0,-9.124535438331804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0001087062628357,293.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,0.0001144729321822,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,8.454931230517104e-05,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,0.0001144730194937,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,0.0005430103046819,289.4840087890625,294.1499938964844,268.5899963378906,268.2327575683594,270.31475830078125,268.6083984375,288.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582637671381,2.4371704654413413e-08,0.0011582394363358,-0.0627933591604232,0.0,0.0,0.0,-0.016894856467843,60.0,-15.933533668518066,-0.0,-9.146926061021077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001089680299628,293.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0001147485818364,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,8.475291542708874e-05,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0001147486764239,292.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0005443178815767,289.4787902832031,294.1499938964844,268.57000732421875,268.213134765625,270.2791748046875,268.588134765625,288.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.46978757445504e-08,0.0011610280489549,-0.0636430606245994,0.0,0.0,0.0,-0.0170565508306026,60.0,-15.979170799255373,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001089680299628,293.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0001147485818364,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,8.475291542708874e-05,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0001147486764239,292.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0005443178815767,289.4787902832031,294.1499938964844,268.57000732421875,268.213134765625,270.2791748046875,268.588134765625,288.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.46978757445504e-08,0.0011610280489549,-0.0636430606245994,0.0,0.0,0.0,-0.0170565508306026,60.0,-15.979170799255373,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001091188169084,293.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,0.0001149073723354,291.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,8.487018931191415e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.0001149074596469,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,0.0005450710887089,289.4756164550781,294.1499938964844,268.5580139160156,268.2013854980469,270.2579650878906,268.57598876953125,288.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626592604443,2.4885757454740087e-08,0.0011626343475654,-0.0641324520111084,0.0,0.0,0.0,-0.0171496924012899,60.0,-16.006017684936523,-0.0,-9.21647966833916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.000109215528937,293.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,0.0001150092139141,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,8.494541543768719e-05,291.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.0001150093012256,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,0.0005455542122945,289.4734802246094,294.1499938964844,268.54998779296875,268.1935119628906,270.24383544921875,268.5679016113281,288.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636896524578,2.5006267279081843e-08,0.0011636646231636,-0.064446322619915,0.0,0.0,0.0,-0.0172094330191612,60.0,-16.023536682128906,-0.0,-9.23282286180438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001094469553208,293.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0001152529148384,291.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,8.512540807714686e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001152530021499,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,0.0005467102164402,289.46807861328125,294.1499938964844,268.5299987792969,268.17388916015625,270.208740234375,268.54766845703125,288.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.529462328482168e-08,0.0011661299504339,-0.0651972815394401,0.0,0.0,0.0,-0.0173523798584938,60.0,-16.065608978271484,-0.0,-9.271987977399476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001094469553208,293.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0001152529148384,291.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,8.512540807714686e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001152530021499,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,0.0005467102164402,289.46807861328125,294.1499938964844,268.5299987792969,268.17388916015625,270.208740234375,268.54766845703125,288.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.529462328482168e-08,0.0011661299504339,-0.0651972815394401,0.0,0.0,0.0,-0.0173523798584938,60.0,-16.065608978271484,-0.0,-9.271987977399476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.00010967815615,293.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,0.0001154963756562,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,8.53052333695814e-05,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0001154964629677,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,0.0005478651146404,289.4626159667969,294.1499938964844,268.510009765625,268.1542663574219,270.17388916015625,268.5274658203125,288.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686184443533,2.5582703955251418e-08,0.0011685929493978,-0.0659474208950996,0.0,0.0,0.0,-0.0174951925873756,60.0,-16.10677719116211,-0.0,-9.311199278272397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.00010967815615,293.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,0.0001154963756562,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,8.53052333695814e-05,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0001154964629677,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,0.0005478651146404,289.4626159667969,294.1499938964844,268.510009765625,268.1542663574219,270.17388916015625,268.5274658203125,288.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686184443533,2.5582703955251418e-08,0.0011685929493978,-0.0659474208950996,0.0,0.0,0.0,-0.0174951925873756,60.0,-16.10677719116211,-0.0,-9.311199278272397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001097828862839,293.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,0.0001156066718976,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,8.53866949910298e-05,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,0.0001156067519332,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50048828125,0.0,0.0,0.0005483882850967,289.4598388671875,294.1499938964844,268.5,268.1444702148437,270.15655517578125,268.5173645019531,288.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697344016283,2.57132057868148e-08,0.0011697086738422,-0.0662871971726417,0.0,0.0,0.0,-0.0175598878413438,60.0,-16.126670837402344,-0.0,-9.328988426204889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.000109872984467,293.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,0.0001157015503849,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,8.5456769738812e-05,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001157016304205,292.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,0.0005488383467309,289.4570617675781,294.1499938964844,268.489990234375,268.1346435546875,270.1392822265625,268.5072631835937,288.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706943623721,2.5825467986351214e-08,0.001170668634586,-0.0665794759988784,0.0,0.0,0.0,-0.0176155399531126,60.0,-16.145235061645508,-0.0,-9.344305595959669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0001099919245461,293.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001158267987193,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,8.554927626391873e-05,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.0001158268787548,292.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0005494324723258,289.451416015625,294.1499938964844,268.4700012207031,268.1150207519531,270.1049194335937,268.48712158203125,288.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973658779321344e-08,0.0011719358153641,-0.0669652596116066,0.0,0.0,0.0,-0.0176890045404434,60.0,-16.175792694091797,-0.0,-9.364543984702325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0001099919245461,293.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001158267987193,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,8.554927626391873e-05,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.0001158268787548,292.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0005494324723258,289.451416015625,294.1499938964844,268.4700012207031,268.1150207519531,270.1049194335937,268.48712158203125,288.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973658779321344e-08,0.0011719358153641,-0.0669652596116066,0.0,0.0,0.0,-0.0176890045404434,60.0,-16.175792694091797,-0.0,-9.364543984702325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001100129520636,293.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,0.0001158489321824,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,8.556563261663541e-05,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0001158490194939,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,0.0005495374789461,289.4457092285156,294.1499938964844,268.45001220703125,268.09539794921875,270.0708312988281,268.467041015625,288.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999831620993064e-08,0.0011721597984433,-0.0670333877205848,0.0,0.0,0.0,-0.0177019815891981,60.0,-16.19356346130371,-0.0,-9.368120146291405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001100129520636,293.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,0.0001158489321824,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,8.556563261663541e-05,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0001158490194939,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,0.0005495374789461,289.4457092285156,294.1499938964844,268.45001220703125,268.09539794921875,270.0708312988281,268.467041015625,288.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999831620993064e-08,0.0011721597984433,-0.0670333877205848,0.0,0.0,0.0,-0.0177019815891981,60.0,-16.19356346130371,-0.0,-9.368120146291405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001099457440432,293.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,0.0001157781589427,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,8.55133548611775e-05,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001157782389782,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,0.000549201737158,289.43994140625,294.1499938964844,268.42999267578125,268.0757751464844,270.0370483398437,268.447021484375,288.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714696884155,2.591605330337644e-08,0.001171443844214,-0.0668152943253517,0.0,0.0,0.0,-0.0176604501903057,60.0,-16.197397232055664,-0.0,-9.356674013361045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001099457440432,293.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,0.0001157781589427,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,8.55133548611775e-05,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001157782389782,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,0.000549201737158,289.43994140625,294.1499938964844,268.42999267578125,268.0757751464844,270.0370483398437,268.447021484375,288.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714696884155,2.591605330337644e-08,0.001171443844214,-0.0668152943253517,0.0,0.0,0.0,-0.0176604501903057,60.0,-16.197397232055664,-0.0,-9.356674013361045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001097938147722,293.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,0.0001156181679107,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,8.539518603356555e-05,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,0.0001156182479462,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796142578125,0.0,0.0,0.000548442825675,289.4341125488281,294.1499938964844,268.4100036621094,268.05615234375,270.00360107421875,268.4270935058594,288.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.572669899336688e-08,0.0011698253219947,-0.0663223266601562,0.0,0.0,0.0,-0.0175665821880102,60.0,-16.189302444458008,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001097938147722,293.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,0.0001156181679107,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,8.539518603356555e-05,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,0.0001156182479462,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796142578125,0.0,0.0,0.000548442825675,289.4341125488281,294.1499938964844,268.4100036621094,268.05615234375,270.00360107421875,268.4270935058594,288.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.572669899336688e-08,0.0011698253219947,-0.0663223266601562,0.0,0.0,0.0,-0.0175665821880102,60.0,-16.189302444458008,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.000109682783659,293.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792785644531,0.0,0.0,0.0001155012578237,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,8.530883496860042e-05,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449157714844,0.0,0.0,0.0001155013305833,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,0.0005478882230818,289.4311828613281,294.1499938964844,268.3999938964844,268.0463562011719,269.98699951171875,268.4171447753906,288.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686680372804,2.558833145371864e-08,0.0011686424259096,-0.0659620761871337,0.0,0.0,0.0,-0.0174979902803897,60.0,-16.179981231689453,-0.0,-9.31196524334155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,0.0001095522966352,293.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,0.0001153638440882,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,8.520734263584018e-05,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,0.0001153639241238,292.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0005472364136949,289.42822265625,294.1499938964844,268.3900146484375,268.0365295410156,269.970458984375,268.4072265625,288.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672776890918,2.5425713090498906e-08,0.0011672523105517,-0.0655386447906494,0.0,0.0,0.0,-0.017417374998331,60.0,-16.167564392089844,-0.0,-9.289820468438849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80426025390625,0.0,0.0,0.000109249180241,293.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.0001150446478277,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,8.49715870572254e-05,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,0.0001150447278632,292.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,0.0005457222578115,289.4222717285156,294.1499938964844,268.3699951171875,268.01690673828125,269.9377136230469,268.387451171875,288.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640479788184,2.504796192681624e-08,0.0011640228331089,-0.0645549073815345,0.0,0.0,0.0,-0.0172301102429628,60.0,-16.13482093811035,-0.0,-9.238480913609237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80426025390625,0.0,0.0,0.000109249180241,293.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.0001150446478277,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,8.49715870572254e-05,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,0.0001150447278632,292.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,0.0005457222578115,289.4222717285156,294.1499938964844,268.3699951171875,268.01690673828125,269.9377136230469,268.387451171875,288.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640479788184,2.504796192681624e-08,0.0011640228331089,-0.0645549073815345,0.0,0.0,0.0,-0.0172301102429628,60.0,-16.13482093811035,-0.0,-9.238480913609237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0001089263678295,293.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,0.000114704707812,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,8.472050831187516e-05,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,0.0001147047878475,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.465087890625,0.0,0.0,0.0005441097309812,289.4162902832031,294.1499938964844,268.3500061035156,267.9972839355469,269.9052734375,268.3677062988281,288.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608138889,2.4645668617040428e-08,0.0011605834588408,-0.0635070651769638,0.0,0.0,0.0,-0.0170306786894798,60.0,-16.095840454101562,-0.0,-9.1839616800371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0001089263678295,293.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,0.000114704707812,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,8.472050831187516e-05,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,0.0001147047878475,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.465087890625,0.0,0.0,0.0005441097309812,289.4162902832031,294.1499938964844,268.3500061035156,267.9972839355469,269.9052734375,268.3677062988281,288.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608138889,2.4645668617040428e-08,0.0011605834588408,-0.0635070651769638,0.0,0.0,0.0,-0.0170306786894798,60.0,-16.095840454101562,-0.0,-9.1839616800371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.000108624168206,293.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,0.0001143864792538,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,8.448545850114897e-05,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001143865520134,292.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.0005426001735031,289.4102478027344,294.1499938964844,268.3299865722656,267.9776611328125,269.87322998046875,268.3479919433594,288.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573878582566,2.426906497987602e-08,0.0011573636438697,-0.062525950372219,0.0,0.0,0.0,-0.0168439820408821,60.0,-16.05675506591797,-0.0,-9.13306976713102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.000108624168206,293.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,0.0001143864792538,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,8.448545850114897e-05,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001143865520134,292.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.0005426001735031,289.4102478027344,294.1499938964844,268.3299865722656,267.9776611328125,269.87322998046875,268.3479919433594,288.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573878582566,2.426906497987602e-08,0.0011573636438697,-0.062525950372219,0.0,0.0,0.0,-0.0168439820408821,60.0,-16.05675506591797,-0.0,-9.13306976713102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001083286842913,293.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,0.0001140753156505,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,8.425564010394737e-05,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.0001140753884101,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.0005411242018453,289.4041748046875,294.1499938964844,268.3099975585937,267.9580383300781,269.84149169921875,268.3282470703125,288.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542392894625,2.3900833312495703e-08,0.0011542154243215,-0.0615664683282375,0.0,0.0,0.0,-0.016661437228322,60.0,-16.019338607788086,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001083286842913,293.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,0.0001140753156505,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,8.425564010394737e-05,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.0001140753884101,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.0005411242018453,289.4041748046875,294.1499938964844,268.3099975585937,267.9580383300781,269.84149169921875,268.3282470703125,288.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542392894625,2.3900833312495703e-08,0.0011542154243215,-0.0615664683282375,0.0,0.0,0.0,-0.016661437228322,60.0,-16.019338607788086,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0001081839509424,293.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,0.0001139229061664,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,8.414307376369834e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,0.0001139229789259,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,0.0005404012044891,289.401123046875,294.1499938964844,268.29998779296875,267.9482421875,269.82574462890625,268.3183898925781,288.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526971356943,2.372046914445036e-08,0.0011526733869686,-0.0610964447259902,0.0,0.0,0.0,-0.0165720246732234,60.0,-16.00100326538086,-0.0,-9.059188954552157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.000108043088403,293.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0001137745712185,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,8.403351239394397e-05,291.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436584472656,0.0,0.0,0.0001137746439781,292.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.000539697590284,289.3980407714844,294.1499938964844,268.2900085449219,267.9384155273437,269.8100891113281,268.3085327148437,288.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511960765346,2.354492956158084e-08,0.0011511725606396,-0.0606389567255973,0.0,0.0,0.0,-0.0164850018918514,60.0,-15.98306369781494,-0.0,-9.035611725494165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001077774431905,293.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,0.0001134948324761,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,8.3826897025574e-05,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.0001134949052357,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450378417969,0.0,0.0,0.0005383706302382,289.3918762207031,294.1499938964844,268.2699890136719,267.9187927246094,269.7789611816406,268.288818359375,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-15.948851585388184,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001077774431905,293.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,0.0001134948324761,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,8.3826897025574e-05,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.0001134949052357,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450378417969,0.0,0.0,0.0005383706302382,289.3918762207031,294.1499938964844,268.2699890136719,267.9187927246094,269.7789611816406,268.288818359375,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-15.948851585388184,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001075426262104,293.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417419433594,0.0,0.0,0.0001132475663325,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,8.364426321350038e-05,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,0.0001132476318161,292.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0005371976876631,289.3856506347656,294.1499938964844,268.25,267.899169921875,269.7481689453125,268.26910400390625,288.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.2921256004337923e-08,0.0011458402732387,-0.0590132437646389,0.0,0.0,0.0,-0.0161758232861757,60.0,-15.918350219726562,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001075426262104,293.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417419433594,0.0,0.0,0.0001132475663325,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,8.364426321350038e-05,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,0.0001132476318161,292.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0005371976876631,289.3856506347656,294.1499938964844,268.25,267.899169921875,269.7481689453125,268.26910400390625,288.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.2921256004337923e-08,0.0011458402732387,-0.0590132437646389,0.0,0.0,0.0,-0.0161758232861757,60.0,-15.918350219726562,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0001073478852049,293.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.0001130424861912,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,8.349279960384592e-05,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,0.0001130425589508,292.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,0.0005362249212339,289.3793640136719,294.1499938964844,268.2300109863281,267.8795471191406,269.7176208496094,268.24932861328125,288.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.2678564803868543e-08,0.0011437651701271,-0.0583805032074451,0.0,0.0,0.0,-0.0160555131733417,60.0,-15.89295768737793,-0.0,-8.919698046838678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0001073478852049,293.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.0001130424861912,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,8.349279960384592e-05,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,0.0001130425589508,292.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,0.0005362249212339,289.3793640136719,294.1499938964844,268.2300109863281,267.8795471191406,269.7176208496094,268.24932861328125,288.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.2678564803868543e-08,0.0011437651701271,-0.0583805032074451,0.0,0.0,0.0,-0.0160555131733417,60.0,-15.89295768737793,-0.0,-8.919698046838678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
