time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859980,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,0.0001072021987056,293.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,0.0001128890799009,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,8.337948383996263e-05,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,0.0001128891453845,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,0.0005354971508495,289.373046875,294.1499938964844,268.2099914550781,267.85992431640625,269.6873474121094,268.2295227050781,288.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497006924027122e-08,0.0011422127718105,-0.0579071044921875,0.0,0.0,0.0,-0.0159655064344406,60.0,-15.874062538146973,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,0.0001072021987056,293.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,0.0001128890799009,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,8.337948383996263e-05,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,0.0001128891453845,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,0.0005354971508495,289.373046875,294.1499938964844,268.2099914550781,267.85992431640625,269.6873474121094,268.2295227050781,288.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497006924027122e-08,0.0011422127718105,-0.0579071044921875,0.0,0.0,0.0,-0.0159655064344406,60.0,-15.874062538146973,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075439453125,0.0,0.0,0.0001071506994776,293.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,0.0001128348449128,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,8.333943696925417e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0001128349176724,292.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,0.0005352399311959,289.369873046875,294.1499938964844,268.20001220703125,267.8501281738281,269.6723022460937,268.2196044921875,288.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416864581406,2.2432827151419588e-08,0.0011416639899834,-0.0577397495508194,0.0,0.0,0.0,-0.0159336905926466,60.0,-15.867570877075195,-0.0,-8.886955527032114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0001071142178261,293.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0001127964278566,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,8.331106073455885e-05,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,0.0001127964933402,292.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,0.0005350576830096,289.3666687011719,294.1499938964844,268.19000244140625,267.8403015136719,269.6573181152344,268.2096862792969,288.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141297398135,2.238735419268778e-08,0.0011412750463932,-0.0576211735606193,0.0,0.0,0.0,-0.0159111469984054,60.0,-15.863118171691896,-0.0,-8.88090312400891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.0001070913640432,293.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,0.0001127723589888,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,8.32932855701074e-05,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,0.0001127724244724,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,0.0005349435377866,289.3602600097656,294.1499938964844,268.1700134277344,267.8206787109375,269.6275329589844,268.1897888183594,288.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410536244511,2.2358857876270122e-08,0.0011410312727093,-0.0575468614697456,0.0,0.0,0.0,-0.0158970188349485,60.0,-15.86094856262207,-0.0,-8.877111667970895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.0001070913640432,293.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,0.0001127723589888,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,8.32932855701074e-05,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,0.0001127724244724,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,0.0005349435377866,289.3602600097656,294.1499938964844,268.1700134277344,267.8206787109375,269.6275329589844,268.1897888183594,288.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410536244511,2.2358857876270122e-08,0.0011410312727093,-0.0575468614697456,0.0,0.0,0.0,-0.0158970188349485,60.0,-15.86094856262207,-0.0,-8.877111667970895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,0.0001071417354978,293.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.0001128254007198,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,8.333245932590216e-05,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,0.0001128254662035,292.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.000535195111297,289.353759765625,294.1499938964844,268.1499938964844,267.8010559082031,269.597900390625,268.1697998046875,288.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415898334234,2.2421604128908257e-08,0.0011415674816817,-0.0577104836702346,0.0,0.0,0.0,-0.0159281231462955,60.0,-15.869176864624023,-0.0,-8.885461966201549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,0.0001071417354978,293.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.0001128254007198,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,8.333245932590216e-05,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,0.0001128254662035,292.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.000535195111297,289.353759765625,294.1499938964844,268.1499938964844,267.8010559082031,269.597900390625,268.1697998046875,288.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415898334234,2.2421604128908257e-08,0.0011415674816817,-0.0577104836702346,0.0,0.0,0.0,-0.0159281231462955,60.0,-15.869176864624023,-0.0,-8.885461966201549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,0.0001072343293344,293.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0001129229131038,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467529296875,0.0,0.0,8.340447675436735e-05,291.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,0.0001129229713114,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,0.0005356576875783,289.34722900390625,294.1499938964844,268.1300048828125,267.781982421875,269.5684509277344,268.1497497558594,288.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-15.886117935180664,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,0.0001072343293344,293.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0001129229131038,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467529296875,0.0,0.0,8.340447675436735e-05,291.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,0.0001129229713114,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,0.0005356576875783,289.34722900390625,294.1499938964844,268.1300048828125,267.781982421875,269.5684509277344,268.1497497558594,288.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-15.886117935180664,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,0.000107332074549,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.0001130258460761,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,8.348050323547795e-05,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001130259115598,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.000536145933438,289.3406066894531,294.1499938964844,268.1099853515625,267.7640380859375,269.5391845703125,268.1296691894531,288.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-15.9064359664917,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,0.000107332074549,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,0.0001130258460761,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,8.348050323547795e-05,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001130259115598,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,0.000536145933438,289.3406066894531,294.1499938964844,268.1099853515625,267.7640380859375,269.5391845703125,268.1296691894531,288.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-15.9064359664917,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001073828025255,293.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40142822265625,0.0,0.0,0.000113079266157,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143127441406,0.0,0.0,8.351996075361967e-05,291.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001130793243646,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.0005363993695937,289.3372802734375,294.1499938964844,268.1000061035156,267.75543212890625,269.52459716796875,268.1195983886719,288.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441580718383,2.2721957648741412e-08,0.0011441353708505,-0.0584936402738094,0.0,0.0,0.0,-0.0160770192742347,60.0,-15.917058944702148,-0.0,-8.925485417421444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.0001074346364475,293.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,0.000113133850391,291.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,8.356027683475986e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0001131339085986,292.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,0.0005366582772694,289.3339233398437,294.1499938964844,268.0899963378906,267.7470703125,269.5100402832031,268.10955810546875,288.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786537101637805e-08,0.0011446874123066,-0.0586620159447193,0.0,0.0,0.0,-0.0161090344190597,60.0,-15.92787742614746,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,0.0001075415420928,293.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,0.0001132464240072,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,8.364341920241714e-05,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0001132464822148,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.391357421875,0.0,0.0,0.0005371922743506,289.3271789550781,294.1499938964844,268.07000732421875,267.73101806640625,269.4810791015625,268.0894470214844,288.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-15.950037956237791,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,0.0001075415420928,293.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,0.0001132464240072,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,8.364341920241714e-05,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0001132464822148,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.391357421875,0.0,0.0,0.0005371922743506,289.3271789550781,294.1499938964844,268.07000732421875,267.73101806640625,269.4810791015625,268.0894470214844,288.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-15.950037956237791,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,0.0001076524058589,293.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38726806640625,0.0,0.0,0.0001133631667471,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,8.372965385206044e-05,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,0.0001133632322307,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0005377460620366,289.32037353515625,294.1499938964844,268.04998779296875,267.7158203125,269.4522705078125,268.0693359375,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693777918815,0.0,0.0,0.0,-0.0162435416132211,60.0,-15.972857475280762,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,0.0001076524058589,293.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38726806640625,0.0,0.0,0.0001133631667471,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,8.372965385206044e-05,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,0.0001133632322307,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0005377460620366,289.32037353515625,294.1499938964844,268.04998779296875,267.7158203125,269.4522705078125,268.0693359375,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693777918815,0.0,0.0,0.0,-0.0162435416132211,60.0,-15.972857475280762,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,0.0001077668057405,293.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0001134836347773,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,8.381862426176667e-05,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.000113483692985,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,0.0005383174866437,289.3135070800781,294.1499938964844,268.0299987792969,267.7013854980469,269.4236145019531,268.0492248535156,288.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409270703792,0.0,0.0,0.0,-0.016314199194312,60.0,-15.996256828308104,-0.0,-8.989425737127021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,0.0001077668057405,293.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0001134836347773,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,8.381862426176667e-05,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.000113483692985,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,0.0005383174866437,289.3135070800781,294.1499938964844,268.0299987792969,267.7013854980469,269.4236145019531,268.0492248535156,288.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409270703792,0.0,0.0,0.0,-0.016314199194312,60.0,-15.996256828308104,-0.0,-8.989425737127021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001078843197319,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.0001136073769885,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,8.391002484131604e-05,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0001136074424721,292.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741149902344,0.0,0.0,0.0005389045109041,289.3065795898437,294.1499938964844,268.010009765625,267.6876525878906,269.39508056640625,268.0290832519531,288.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.060122575610876,0.0,0.0,0.0,-0.0163867808878421,60.0,-16.020172119140625,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001078843197319,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.0001136073769885,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,8.391002484131604e-05,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0001136074424721,292.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741149902344,0.0,0.0,0.0005389045109041,289.3065795898437,294.1499938964844,268.010009765625,267.6876525878906,269.39508056640625,268.0290832519531,288.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.060122575610876,0.0,0.0,0.0,-0.0163867808878421,60.0,-16.020172119140625,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,0.0001079441353795,293.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0001136703722295,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085998535156,0.0,0.0,8.395654731430113e-05,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,0.0001136704304371,292.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,0.0005392032908275,289.3031005859375,294.1499938964844,268.0,267.6809997558594,269.3808898925781,268.01904296875,288.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.342133953447956e-08,0.0011501146946102,-0.0603168383240699,0.0,0.0,0.0,-0.0164237283170223,60.0,-16.032312393188477,-0.0,-9.019030500212469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001080045476555,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697509765625,0.0,0.0,0.0001137339859269,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,8.400353544857353e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.089111328125,0.0,0.0,0.0001137340441346,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36822509765625,0.0,0.0,0.0005395050975494,289.2995910644531,294.1499938964844,267.989990234375,267.67449951171875,269.36669921875,268.00897216796875,288.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496612655549143e-08,0.0011507582385092,-0.0605130270123481,0.0,0.0,0.0,-0.016461044549942,60.0,-16.044551849365234,-0.0,-9.029128023030353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0001081270675058,292.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,0.0001138630104833,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775634765625,0.0,0.0,8.409882866544649e-05,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.0001138630686909,292.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,0.0005401170928962,289.29254150390625,294.1499938964844,267.9700012207031,267.661865234375,269.3384704589844,267.98883056640625,288.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-16.06930923461914,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0001081270675058,292.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,0.0001138630104833,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775634765625,0.0,0.0,8.409882866544649e-05,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.0001138630686909,292.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,0.0005401170928962,289.29254150390625,294.1499938964844,267.9700012207031,267.661865234375,269.3384704589844,267.98883056640625,288.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-16.06930923461914,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0001082515154848,292.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001139940577559,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,8.419562072958797e-05,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,0.0001139941159635,292.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,0.0005407387507148,289.2854309082031,294.1499938964844,267.95001220703125,267.6496887207031,269.31036376953125,267.9687194824219,288.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804327398124773e-08,0.0011533891083672,-0.0613149851560592,0.0,0.0,0.0,-0.0166135895997285,60.0,-16.09440803527832,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0001082515154848,292.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001139940577559,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,8.419562072958797e-05,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,0.0001139941159635,292.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,0.0005407387507148,289.2854309082031,294.1499938964844,267.95001220703125,267.6496887207031,269.31036376953125,267.9687194824219,288.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804327398124773e-08,0.0011533891083672,-0.0613149851560592,0.0,0.0,0.0,-0.0166135895997285,60.0,-16.09440803527832,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.000108377491415,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.000114126720291,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,8.429360605077818e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406188964844,0.0,0.0,0.0001141267784987,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,0.0005413680337369,289.2782592773437,294.1499938964844,267.92999267578125,267.63787841796875,269.28240966796875,267.9485778808594,288.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.0166914034634828,60.0,-16.119783401489258,-0.0,-9.091584729503668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.000108377491415,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.000114126720291,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,8.429360605077818e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406188964844,0.0,0.0,0.0001141267784987,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,0.0005413680337369,289.2782592773437,294.1499938964844,267.92999267578125,267.63787841796875,269.28240966796875,267.9485778808594,288.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.0166914034634828,60.0,-16.119783401489258,-0.0,-9.091584729503668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.0001085046314983,292.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455505371094,0.0,0.0,0.0001142605979111,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,8.439248631475493e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,0.0001142606561188,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441162109375,0.0,0.0,0.0005420030793175,289.27099609375,294.1499938964844,267.9100036621094,267.6263427734375,269.2545471191406,267.928466796875,288.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-16.145376205444336,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.0001085046314983,292.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455505371094,0.0,0.0,0.0001142605979111,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,8.439248631475493e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,0.0001142606561188,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441162109375,0.0,0.0,0.0005420030793175,289.27099609375,294.1499938964844,267.9100036621094,267.6263427734375,269.2545471191406,267.928466796875,288.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-16.145376205444336,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29315185546875,0.0,0.0,0.0001085685216821,292.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,0.0001143278786912,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,8.44421811052598e-05,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,0.0001143279368989,292.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410339355469,0.0,0.0,0.0005423222319222,289.2673645019531,294.1499938964844,267.8999938964844,267.62066650390625,269.2406921386719,267.9183959960937,288.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.419930922314961e-08,0.0011567659676074,-0.062344204634428,0.0,0.0,0.0,-0.0168093964457511,60.0,-16.158239364624023,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,0.0001086325501091,292.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,0.0001143953122664,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,8.449198503512889e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,0.0001143953631981,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,0.000542642083019,289.2637023925781,294.1499938964844,267.8900146484375,267.61505126953125,269.2268371582031,267.9083251953125,288.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489497154951,60.0,-16.171133041381836,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,0.0001087608980014,292.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,0.0001145304631791,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,8.459181117359549e-05,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.0001145305141108,292.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,0.0005432831821963,289.25634765625,294.1499938964844,267.8699951171875,267.6038513183594,269.19927978515625,267.8882141113281,288.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-16.196990966796875,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,0.0001087608980014,292.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330993652344,0.0,0.0,0.0001145304631791,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,8.459181117359549e-05,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.0001145305141108,292.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,0.0005432831821963,289.25634765625,294.1499938964844,267.8699951171875,267.6038513183594,269.19927978515625,267.8882141113281,288.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-16.196990966796875,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.0001088893186533,292.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,0.0001146657014032,291.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,8.4691695519723e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769592285156,0.0,0.0,0.0001146657523349,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,0.0005439246888272,289.2489318847656,294.1499938964844,267.8500061035156,267.5927429199219,269.1718139648437,267.8681030273437,288.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599026815508296e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-16.222904205322266,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.0001088893186533,292.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,0.0001146657014032,291.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,8.4691695519723e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769592285156,0.0,0.0,0.0001146657523349,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,0.0005439246888272,289.2489318847656,294.1499938964844,267.8500061035156,267.5927429199219,269.1718139648437,267.8681030273437,288.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599026815508296e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-16.222904205322266,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0001090174773707,292.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0001148006485891,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,8.47913688630797e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,0.0001148006995208,292.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.0,0.0005445648566819,289.2414245605469,294.1499938964844,267.8299865722656,267.58160400390625,269.1444702148437,267.84796142578125,288.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-16.248815536499023,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
