time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862320,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,0.0001090174773707,292.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,0.0001148006485891,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,8.47913688630797e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,0.0001148006995208,292.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.0,0.0005445648566819,289.2414245605469,294.1499938964844,267.8299865722656,267.58160400390625,269.1444702148437,267.84796142578125,288.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-16.248815536499023,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001091450176318,292.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,0.0001149349627667,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169189453125,0.0,0.0,8.489056926919147e-05,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,0.0001149350136984,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,0.0005452019977383,289.23388671875,294.1499938964844,267.8099975585937,267.5703430175781,269.11724853515625,267.8278503417969,288.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-16.274673461914062,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001091450176318,292.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,0.0001149349627667,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169189453125,0.0,0.0,8.489056926919147e-05,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,0.0001149350136984,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,0.0005452019977383,289.23388671875,294.1499938964844,267.8099975585937,267.5703430175781,269.11724853515625,267.8278503417969,288.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-16.274673461914062,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,0.0001092084494302,292.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,0.0001150017633335,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,8.493990753777325e-05,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,0.0001150018142652,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,0.0005455188220366,289.2301025390625,294.1499938964844,267.79998779296875,267.5646667480469,269.1036682128906,267.8177795410156,288.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.4996664294008042e-08,0.0011635828996077,-0.0644213110208511,0.0,0.0,0.0,-0.0172046739608049,60.0,-16.287565231323242,-0.0,-9.231519726426997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,0.0001092716192943,292.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074645996094,0.0,0.0,0.0001150682728621,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,8.498903480358422e-05,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.929931640625,0.0,0.0,0.0001150683237938,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.0005458343657664,289.2262878417969,294.1499938964844,267.7900085449219,267.5589294433594,269.0901184082031,267.8077392578125,288.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164280809462,2.507536578377768e-08,0.0011642557801678,-0.0646262839436531,0.0,0.0,0.0,-0.0172436889261007,60.0,-16.300424575805664,-0.0,-9.242200604830941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0001093969549401,292.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009033203125,0.0,0.0,0.0001152002587332,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,8.508651808369905e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,0.0001152003096649,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,0.0005464604473672,289.2186279296875,294.1499938964844,267.7699890136719,267.5472717285156,269.0631408691406,267.7876281738281,288.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-16.326025009155273,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0001093969549401,292.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009033203125,0.0,0.0,0.0001152002587332,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,8.508651808369905e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,0.0001152003096649,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,0.0005464604473672,289.2186279296875,294.1499938964844,267.7699890136719,267.5472717285156,269.0631408691406,267.7876281738281,288.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-16.326025009155273,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0001095206971513,292.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.0001153305638581,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,8.518276445101947e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.0001153306147898,292.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,0.0005470785545185,289.2108764648437,294.1499938964844,267.75,267.5352783203125,269.0362548828125,267.7675170898437,288.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-16.351417541503906,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0001095206971513,292.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.0001153305638581,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,8.518276445101947e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.0001153306147898,292.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929992675781,0.0,0.0,0.0005470785545185,289.2108764648437,294.1499938964844,267.75,267.5352783203125,269.0362548828125,267.7675170898437,288.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-16.351417541503906,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0001096425185096,292.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,0.0001154588535428,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,8.527751924702898e-05,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0001154589044745,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0005476871156133,289.2030944824219,294.1499938964844,267.7300109863281,267.5229187011719,269.0094909667969,267.7474060058594,288.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-16.376554489135742,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0001096425185096,292.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,0.0001154588535428,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,8.527751924702898e-05,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0001154589044745,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0005476871156133,289.2030944824219,294.1499938964844,267.7300109863281,267.5229187011719,269.0094909667969,267.7474060058594,288.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-16.376554489135742,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,0.000109762091597,292.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0001155847712652,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,8.537052053725347e-05,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,0.0001155848221969,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,0.000548284384422,289.1952514648437,294.1499938964844,267.7099914550781,267.5100402832031,268.9828491210937,267.727294921875,288.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-16.401386260986328,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,0.000109762091597,292.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0001155847712652,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,8.537052053725347e-05,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,0.0001155848221969,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,0.000548284384422,289.1952514648437,294.1499938964844,267.7099914550781,267.5100402832031,268.9828491210937,267.727294921875,288.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-16.401386260986328,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,0.0001098209104384,292.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,0.0001156467114924,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,8.541626448277384e-05,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,0.0001156467551481,292.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,0.0005485782166942,289.1913146972656,294.1499938964844,267.70001220703125,267.50341796875,268.96954345703125,267.7172546386719,288.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701330076903,2.5759792521284908e-08,0.0011701071634888,-0.0664084926247596,0.0,0.0,0.0,-0.0175829827785491,60.0,-16.413665771484375,-0.0,-9.335343520433528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,0.0001098790526157,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.0001157079313998,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,8.546148455934599e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85272216796875,0.0,0.0,0.0001157079750555,292.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,0.0005488686147145,289.1873779296875,294.1499938964844,267.69000244140625,267.49664306640625,268.956298828125,267.7071838378906,288.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707523372024,2.5832232353195653e-08,0.0011707264930009,-0.066597081720829,0.0,0.0,0.0,-0.0176188945770263,60.0,-16.425851821899414,-0.0,-9.34522859097342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713806152344,0.0,0.0,0.0001099930377677,292.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0001158279701485,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,8.555014210287482e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.0001158280138042,292.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660217285156,0.0,0.0,0.0005494380020536,289.1794128417969,294.1499938964844,267.6700134277344,267.4826354980469,268.92987060546875,267.6871032714844,288.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-16.449914932250977,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713806152344,0.0,0.0,0.0001099930377677,292.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0001158279701485,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,8.555014210287482e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.0001158280138042,292.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660217285156,0.0,0.0,0.0005494380020536,289.1794128417969,294.1499938964844,267.6700134277344,267.4826354980469,268.92987060546875,267.6871032714844,288.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-16.449914932250977,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,0.0001101036905311,292.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26031494140625,0.0,0.0,0.0001159444873337,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,8.563620212953538e-05,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0001159445309895,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591247558594,0.0,0.0,0.0005499907420016,289.17138671875,294.1499938964844,267.6499938964844,267.4679260253906,268.9035339355469,267.6669921875,288.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-16.47350311279297,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,0.0001101036905311,292.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26031494140625,0.0,0.0,0.0001159444873337,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,8.563620212953538e-05,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0001159445309895,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591247558594,0.0,0.0,0.0005499907420016,289.17138671875,294.1499938964844,267.6499938964844,267.4679260253906,268.9035339355469,267.6669921875,288.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-16.47350311279297,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.000110210639832,292.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533569335937,0.0,0.0,0.0001160571118816,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,8.571938815293834e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.0001160571555374,292.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.252197265625,0.0,0.0,0.0005505249719135,289.163330078125,294.1499938964844,267.6300048828125,267.45245361328125,268.8773193359375,267.6469116210937,288.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-16.496564865112305,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.000110210639832,292.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533569335937,0.0,0.0,0.0001160571118816,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,8.571938815293834e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.0001160571555374,292.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.252197265625,0.0,0.0,0.0005505249719135,289.163330078125,294.1499938964844,267.6300048828125,267.45245361328125,268.8773193359375,267.6469116210937,288.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-16.496564865112305,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0001103135291486,292.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0001161654581665,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,8.579941641073674e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920227050781,0.0,0.0,0.0001161655018222,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,0.0005510389455594,289.1552124023437,294.1499938964844,267.6099853515625,267.4361267089844,268.8511962890625,267.6268005371094,288.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-16.519046783447266,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0001103135291486,292.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0001161654581665,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,8.579941641073674e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920227050781,0.0,0.0,0.0001161655018222,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,0.0005510389455594,289.1552124023437,294.1499938964844,267.6099853515625,267.4361267089844,268.8511962890625,267.6268005371094,288.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-16.519046783447266,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066833496094,0.0,0.0,0.0001103633330785,292.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,0.0001162179032689,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,8.583814633311704e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0001162179469247,292.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,0.0005512877251021,289.151123046875,294.1499938964844,267.6000061035156,267.4276123046875,268.8381652832031,267.61676025390625,288.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759118642657,2.6435650113398882e-08,0.0011758854379877,-0.0681677758693695,0.0,0.0,0.0,-0.0179180298000574,60.0,-16.530044555664062,-0.0,-9.427778024928557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.000110412001959,292.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,0.0001162691551144,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,8.587600314058363e-05,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001162691987701,292.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381286621094,0.0,0.0,0.0005515308002941,289.14703369140625,294.1499938964844,267.5899963378906,267.4188842773437,268.8251647949219,267.6067199707031,288.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496291383182324e-08,0.0011764038354158,-0.0683256015181541,0.0,0.0,0.0,-0.017948092892766,60.0,-16.54088020324707,-0.0,-9.436093506565157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0001105057090171,292.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,0.0001163678316515,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,8.594888640800491e-05,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.0001163678753073,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,0.0005519989063031,289.1387939453125,294.1499938964844,267.57000732421875,267.40069580078125,268.7992553710937,267.5866394042969,288.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-16.562040328979492,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0001105057090171,292.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,0.0001163678316515,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,8.594888640800491e-05,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76202392578125,0.0,0.0,0.0001163678753073,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,0.0005519989063031,289.1387939453125,294.1499938964844,267.57000732421875,267.40069580078125,268.7992553710937,267.5866394042969,288.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-16.562040328979492,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0001105942064896,292.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.0001164610293926,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,8.601771696703508e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.0001164610730484,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.223876953125,0.0,0.0,0.0005524409934878,289.1305236816406,294.1499938964844,267.54998779296875,267.38140869140625,268.7734375,267.56658935546875,288.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723322221755552e-08,0.0011783448280766,-0.0689164102077484,0.0,0.0,0.0,-0.0180606395006179,60.0,-16.582433700561523,-0.0,-9.467259332041068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0001105942064896,292.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.0001164610293926,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,8.601771696703508e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.0001164610730484,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.223876953125,0.0,0.0,0.0005524409934878,289.1305236816406,294.1499938964844,267.54998779296875,267.38140869140625,268.7734375,267.56658935546875,288.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723322221755552e-08,0.0011783448280766,-0.0689164102077484,0.0,0.0,0.0,-0.0180606395006179,60.0,-16.582433700561523,-0.0,-9.467259332041068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987749429743531e-20,1.1987815668816019e-20,-6.625886796793831e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
