time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001028439874062,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001082996677723,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,7.998976798262447e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001082996677723,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0005137270200066,293.14410400390625,294.1499938964844,270.3500061035156,269.6131286621094,281.996826171875,270.3500366210937,292.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957904160022,1.7065552526673855e-08,0.0010957733029499,-0.0437286458909511,0.0,0.0,0.0,-0.0132729234173893,60.0,-16.910964965820312,-0.0,-8.186815136923543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001028439874062,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001082996677723,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,7.998976798262447e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001082996677723,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0005137270200066,293.14410400390625,294.1499938964844,270.3500061035156,269.6131286621094,281.996826171875,270.3500366210937,292.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957904160022,1.7065552526673855e-08,0.0010957733029499,-0.0437286458909511,0.0,0.0,0.0,-0.0132729234173893,60.0,-16.910964965820312,-0.0,-8.186815136923543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001030095372698,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001084740069927,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.011853060452268e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001084740069927,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0005145539762452,293.1436462402344,294.1499938964844,270.3500061035156,269.6131286621094,281.7707824707031,270.3500061035156,292.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271831964649212e-08,0.0010975371114909,-0.044267650693655,0.0,0.0,0.0,-0.0133751844987273,60.0,-16.929676055908203,-0.0,-8.2131933254459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001030095372698,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001084740069927,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.011853060452268e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001084740069927,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0005145539762452,293.1436462402344,294.1499938964844,270.3500061035156,269.6131286621094,281.7707824707031,270.3500061035156,292.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271831964649212e-08,0.0010975371114909,-0.044267650693655,0.0,0.0,0.0,-0.0133751844987273,60.0,-16.929676055908203,-0.0,-8.2131933254459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001030896091833,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001085583280655,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,8.018080552574247e-05,292.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001085583280655,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.000514953979291,293.1434020996094,294.1499938964844,270.3500061035156,269.6131286621094,281.6593017578125,270.3500061035156,292.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984075488522,1.7371599270177285e-08,0.0010983900865539,-0.0445283278822898,0.0,0.0,0.0,-0.0134246433153748,60.0,-16.938596725463867,-0.0,-8.225966752206659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001031677529681,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,0.0001086406118702,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,8.024158159969375e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001086406118702,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0005153442616574,293.14312744140625,294.1499938964844,270.3500061035156,269.6131286621094,281.548828125,270.3500061035156,292.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992400348186,1.7468961388544813e-08,0.0010992225725203,-0.0447827093303203,0.0,0.0,0.0,-0.0134729091078042,60.0,-16.94721221923828,-0.0,-8.238441040475666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001033179432852,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001087987693608,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,8.035840437514707e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001087987693608,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0005160945584066,293.142578125,294.1499938964844,270.3500061035156,269.6131286621094,281.3308410644531,270.3500061035156,292.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008403962478,1.7656104134289308e-08,0.0011008227011188,-0.0452716462314128,0.0,0.0,0.0,-0.0135656828060746,60.0,-16.963468551635742,-0.0,-8.262446016260584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001033179432852,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001087987693608,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,8.035840437514707e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001087987693608,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0005160945584066,293.142578125,294.1499938964844,270.3500061035156,269.6131286621094,281.3308410644531,270.3500061035156,292.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008403962478,1.7656104134289308e-08,0.0011008227011188,-0.0452716462314128,0.0,0.0,0.0,-0.0135656828060746,60.0,-16.963468551635742,-0.0,-8.262446016260584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001034595770761,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.000108947919216,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,8.046856237342581e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.000108947919216,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0005168020143173,293.1419677734375,294.1499938964844,270.3500061035156,269.6131286621094,281.1167907714844,270.3500061035156,292.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023494880646,1.7832578080856365e-08,0.0011023316765204,-0.0457326807081699,0.0,0.0,0.0,-0.0136531684547662,60.0,-16.97834014892578,-0.0,-8.285113750616804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001034595770761,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.000108947919216,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,8.046856237342581e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.000108947919216,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0005168020143173,293.1419677734375,294.1499938964844,270.3500061035156,269.6131286621094,281.1167907714844,270.3500061035156,292.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023494880646,1.7832578080856365e-08,0.0011023316765204,-0.0457326807081699,0.0,0.0,0.0,-0.0136531684547662,60.0,-16.97834014892578,-0.0,-8.285113750616804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001035921231959,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001090874939109,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,8.057164814090356e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001090874939109,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0005174641264602,293.1413269042969,294.1499938964844,270.3500061035156,269.6131286621094,280.9066467285156,270.3500061035156,292.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037617223337,1.7997724199858567e-08,0.0011037436779588,-0.0461640954017639,0.0,0.0,0.0,-0.0137350382283329,60.0,-16.99173927307129,-0.0,-8.30635542570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001035921231959,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001090874939109,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,8.057164814090356e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001090874939109,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0005174641264602,293.1413269042969,294.1499938964844,270.3500061035156,269.6131286621094,280.9066467285156,270.3500061035156,292.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037617223337,1.7997724199858567e-08,0.0011037436779588,-0.0461640954017639,0.0,0.0,0.0,-0.0137350382283329,60.0,-16.99173927307129,-0.0,-8.30635542570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001037150432239,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001092169404728,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,8.066725422395393e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001092169404728,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0005180781008675,293.1405944824219,294.1499938964844,270.3500061035156,269.6131286621094,280.70037841796875,270.3500061035156,292.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050713947042,1.815088701562217e-08,0.001105053233914,-0.0465641766786575,0.0,0.0,0.0,-0.0138109661638736,60.0,-17.003585815429688,-0.0,-8.326079381504314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001037150432239,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001092169404728,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,8.066725422395393e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001092169404728,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0005180781008675,293.1405944824219,294.1499938964844,270.3500061035156,269.6131286621094,280.70037841796875,270.3500061035156,292.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050713947042,1.815088701562217e-08,0.001105053233914,-0.0465641766786575,0.0,0.0,0.0,-0.0138109661638736,60.0,-17.003585815429688,-0.0,-8.326079381504314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001037727197399,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.000109277672891,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,8.071211777860299e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.000109277672891,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.000518366228789,293.14019775390625,294.1499938964844,270.3500061035156,269.6131286621094,280.59869384765625,270.3500061035156,292.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056859511882,1.8222749531560112e-08,0.0011056676739826,-0.0467518866062164,0.0,0.0,0.0,-0.0138465920463204,60.0,-17.00889015197754,-0.0,-8.335341306064947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001038277550833,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001093356258934,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,8.075492223724723e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0001093356258934,292.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0005186411435715,293.1398010253906,294.1499938964844,270.3500061035156,269.6131286621094,280.4979553222656,270.3500061035156,292.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062723351642,1.8291324010988322e-08,0.0011062540579587,-0.0469310022890567,0.0,0.0,0.0,-0.013880587182939,60.0,-17.013776779174805,-0.0,-8.344184720954217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0001039295093505,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001094427789212,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,8.08340628282167e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001094427789212,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0005191494128666,293.13897705078125,294.1499938964844,270.3500061035156,269.6131286621094,280.2992248535156,270.3500061035156,292.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073565110564,1.8418109704043682e-08,0.0011073381174355,-0.0472621545195579,0.0,0.0,0.0,-0.0139434393495321,60.0,-17.02225112915039,-0.0,-8.360547809616038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0001039295093505,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001094427789212,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,8.08340628282167e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001094427789212,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0005191494128666,293.13897705078125,294.1499938964844,270.3500061035156,269.6131286621094,280.2992248535156,270.3500061035156,292.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073565110564,1.8418109704043682e-08,0.0011073381174355,-0.0472621545195579,0.0,0.0,0.0,-0.0139434393495321,60.0,-17.02225112915039,-0.0,-8.360547809616038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0001040194911183,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0001095375337172,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,8.090405026450753e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,0.0001095375337172,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0005195988924242,293.1380615234375,294.1499938964844,270.3500061035156,269.6131286621094,280.104248046875,270.3500061035156,292.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083151912316,1.85302191368919e-08,0.0011082966811954,-0.047554962337017,0.0,0.0,0.0,-0.0139990169554948,60.0,-17.028839111328125,-0.0,-8.375029381113563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0001040194911183,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0001095375337172,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,8.090405026450753e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,0.0001095375337172,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0005195988924242,293.1380615234375,294.1499938964844,270.3500061035156,269.6131286621094,280.104248046875,270.3500061035156,292.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083151912316,1.85302191368919e-08,0.0011082966811954,-0.047554962337017,0.0,0.0,0.0,-0.0139990169554948,60.0,-17.028839111328125,-0.0,-8.375029381113563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.0001041034047375,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0001096259002224,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,8.096931560430676e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001096259002224,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0005200181039981,293.1370849609375,294.1499938964844,270.3500061035156,269.6131286621094,279.9129943847656,270.3500061035156,292.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,1.8634779053172682e-08,0.0011091906344518,-0.0478280410170555,0.0,0.0,0.0,-0.0140508515760302,60.0,-17.03382110595703,-0.0,-8.388547456661399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.0001041034047375,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0001096259002224,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,8.096931560430676e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001096259002224,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0005200181039981,293.1370849609375,294.1499938964844,270.3500061035156,269.6131286621094,279.9129943847656,270.3500061035156,292.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,1.8634779053172682e-08,0.0011091906344518,-0.0478280410170555,0.0,0.0,0.0,-0.0140508515760302,60.0,-17.03382110595703,-0.0,-8.388547456661399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001041884097503,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.000109715409053,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,8.103543223114684e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.000109715409053,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0005204426706768,293.13604736328125,294.1499938964844,270.3500061035156,269.6131286621094,279.7252502441406,270.3500061035156,292.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101149721071,1.8740690777008243e-08,0.0011100962292402,-0.0481046363711357,0.0,0.0,0.0,-0.0141033558174967,60.0,-17.038476943969727,-0.0,-8.402251694406004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001041884097503,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.000109715409053,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,8.103543223114684e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.000109715409053,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0005204426706768,293.13604736328125,294.1499938964844,270.3500061035156,269.6131286621094,279.7252502441406,270.3500061035156,292.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101149721071,1.8740690777008243e-08,0.0011100962292402,-0.0481046363711357,0.0,0.0,0.0,-0.0141033558174967,60.0,-17.038476943969727,-0.0,-8.402251694406004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001042311268975,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001097603962989,292.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,8.10686542536132e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0001097603962989,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0005206560599617,293.135498046875,294.1499938964844,270.3500061035156,269.6131286621094,279.6326904296875,270.3500061035156,292.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105701560154,1.8793917533344032e-08,0.0011105512967333,-0.0482436418533325,0.0,0.0,0.0,-0.0141297429800033,60.0,-17.040822982788086,-0.0,-8.409142537857407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,0.0001042738949763,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0001098054344765,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,8.110191993182525e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0001098054344765,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0005208696820773,293.13494873046875,294.1499938964844,270.3500061035156,269.6131286621094,279.541015625,270.3500061035156,292.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111025805585,1.884720468581236e-08,0.0011110069463029,-0.0483827926218509,0.0,0.0,0.0,-0.0141561590135097,60.0,-17.043180465698242,-0.0,-8.41604474999258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0001043591983034,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001098952634492,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,8.116826938930899e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001098952634492,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0005212958203628,293.1337585449219,294.1499938964844,270.3500061035156,269.6131286621094,279.3602294921875,270.3500061035156,292.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119346600025,1.895349299729787e-08,0.0011119156843051,-0.0486603565514087,0.0,0.0,0.0,-0.0142088504508137,60.0,-17.047893524169922,-0.0,-8.429819331468026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0001043591983034,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001098952634492,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,8.116826938930899e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001098952634492,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0005212958203628,293.1337585449219,294.1499938964844,270.3500061035156,269.6131286621094,279.3602294921875,270.3500061035156,292.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119346600025,1.895349299729787e-08,0.0011119156843051,-0.0486603565514087,0.0,0.0,0.0,-0.0142088504508137,60.0,-17.047893524169922,-0.0,-8.429819331468026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001044434975483,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001099840301321,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,8.12338330433704e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001099840301321,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0005217168945819,293.13250732421875,294.1499938964844,270.3500061035156,269.6131286621094,279.18292236328125,270.3500061035156,292.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128328042104,1.9058525424497933e-08,0.0011128137120977,-0.0489346235990524,0.0,0.0,0.0,-0.0142609188333153,60.0,-17.052501678466797,-0.0,-8.44344327788349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001044434975483,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001099840301321,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,8.12338330433704e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001099840301321,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0005217168945819,293.13250732421875,294.1499938964844,270.3500061035156,269.6131286621094,279.18292236328125,270.3500061035156,292.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128328042104,1.9058525424497933e-08,0.0011128137120977,-0.0489346235990524,0.0,0.0,0.0,-0.0142609188333153,60.0,-17.052501678466797,-0.0,-8.44344327788349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001045258104568,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001100707158911,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,8.12978541944176e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001100707158911,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0005221280734986,293.1311950683594,294.1499938964844,270.3500061035156,269.6131286621094,279.0089111328125,270.3500061035156,292.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137097608298,1.916109049204806e-08,0.001113690668717,-0.0492024384438991,0.0,0.0,0.0,-0.0143117643892765,60.0,-17.056861877441406,-0.0,-8.456756717123427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001045258104568,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001100707158911,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,8.12978541944176e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001100707158911,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0005221280734986,293.1311950683594,294.1499938964844,270.3500061035156,269.6131286621094,279.0089111328125,270.3500061035156,292.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137097608298,1.916109049204806e-08,0.001113690668717,-0.0492024384438991,0.0,0.0,0.0,-0.0143117643892765,60.0,-17.056861877441406,-0.0,-8.456756717123427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0001046050674631,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.000110154171125,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,8.135949610732496e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.000110154171125,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0005225240020081,293.1298217773437,294.1499938964844,270.3500061035156,269.6131286621094,278.83819580078125,270.3500061035156,292.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145542375743,1.9259841721464e-08,0.0011145350290462,-0.0494602844119071,0.0,0.0,0.0,-0.0143607193604111,60.0,-17.060806274414062,-0.0,-8.469585566217577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0001046050674631,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.000110154171125,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,8.135949610732496e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.000110154171125,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0005225240020081,293.1298217773437,294.1499938964844,270.3500061035156,269.6131286621094,278.83819580078125,270.3500061035156,292.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145542375743,1.9259841721464e-08,0.0011145350290462,-0.0494602844119071,0.0,0.0,0.0,-0.0143607193604111,60.0,-17.060806274414062,-0.0,-8.469585566217577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.000104643186205,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314392089844,0.0,0.0,0.0001101943125831,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,8.138914563460276e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001101943125831,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0005227143992669,293.12908935546875,294.1499938964844,270.3500061035156,269.6131286621094,278.7540588378906,270.3500061035156,292.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149604106321,1.9307336174279044e-08,0.0011149410856887,-0.0495842956006526,0.0,0.0,0.0,-0.01438426412642,60.0,-17.06256675720215,-0.0,-8.475759472048595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,0.000104680097138,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001102331880247,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,8.141785656334832e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0001102331880247,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.0005228988011367,293.1283569335937,294.1499938964844,270.3500061035156,269.6131286621094,278.67071533203125,270.3500061035156,292.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153536615893,1.935333138192164e-08,0.0011153343366459,-0.0497043803334236,0.0,0.0,0.0,-0.0144070647656917,60.0,-17.06415367126465,-0.0,-8.481739399712752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001047497062245,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0001103064860217,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,8.147199696395546e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,0.0001103064860217,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0005232464754953,293.1268005371094,294.1499938964844,270.3500061035156,269.6131286621094,278.5064392089844,270.3500061035156,292.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160953436046,1.9440058451891683e-08,0.0011160759022459,-0.0499308183789253,0.0,0.0,0.0,-0.0144500602036714,60.0,-17.066713333129883,-0.0,-8.493022818356621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001047497062245,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,0.0001103064860217,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,8.147199696395546e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,0.0001103064860217,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0005232464754953,293.1268005371094,294.1499938964844,270.3500061035156,269.6131286621094,278.5064392089844,270.3500061035156,292.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160953436046,1.9440058451891683e-08,0.0011160759022459,-0.0499308183789253,0.0,0.0,0.0,-0.0144500602036714,60.0,-17.066713333129883,-0.0,-8.493022818356621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0001048126941896,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001103728136513,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,8.152098598657176e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001103728136513,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,0.0005235610879026,293.1252136230469,294.1499938964844,270.3500061035156,269.6131286621094,278.3453063964844,270.3500061035156,292.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167663615196,1.9518539673413212e-08,0.0011167469201609,-0.0501357205212116,0.0,0.0,0.0,-0.014488966204226,60.0,-17.068286895751953,-0.0,-8.50323900181138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0001048126941896,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001103728136513,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,8.152098598657176e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001103728136513,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,0.0005235610879026,293.1252136230469,294.1499938964844,270.3500061035156,269.6131286621094,278.3453063964844,270.3500061035156,292.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167663615196,1.9518539673413212e-08,0.0011167469201609,-0.0501357205212116,0.0,0.0,0.0,-0.014488966204226,60.0,-17.068286895751953,-0.0,-8.50323900181138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314392089844,0.0,0.0,0.000523837050423,293.1235046386719,294.1499938964844,270.3500061035156,269.6131286621094,278.187255859375,270.3500061035156,292.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.06869125366211,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
