time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314392089844,0.0,0.0,0.000523837050423,293.1235046386719,294.1499938964844,270.3500061035156,269.6131286621094,278.187255859375,270.3500061035156,292.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.06869125366211,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,8.160012657754123e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0005240693571977,293.1217346191406,294.1499938964844,270.3500061035156,269.6131286621094,278.0322570800781,270.3500061035156,292.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.067750930786133,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,8.160012657754123e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0005240693571977,293.1217346191406,294.1499938964844,270.3500061035156,269.6131286621094,278.0322570800781,270.3500061035156,292.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.067750930786133,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0005241679027676,293.1208190917969,294.1499938964844,270.3500061035156,269.6131286621094,277.9559020996094,270.3500061035156,292.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.06673240661621,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,8.162889571394771e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0005242541665211,293.1199035644531,294.1499938964844,270.3500061035156,269.6131286621094,277.8802795410156,270.3500061035156,292.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.065326690673828,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,8.16498722997494e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0005243888590484,293.11798095703125,294.1499938964844,270.3500061035156,269.6131286621094,277.73126220703125,270.3500061035156,292.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.061307907104492,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,8.16498722997494e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0005243888590484,293.11798095703125,294.1499938964844,270.3500061035156,269.6131286621094,277.73126220703125,270.3500061035156,292.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.061307907104492,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0005244727944955,293.115966796875,294.1499938964844,270.3500061035156,269.6131286621094,277.58514404296875,270.3500061035156,292.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.055644989013672,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0005244727944955,293.115966796875,294.1499938964844,270.3500061035156,269.6131286621094,277.58514404296875,270.3500061035156,292.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.055644989013672,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0005245073698461,293.1138916015625,294.1499938964844,270.3500061035156,269.6131286621094,277.4419250488281,270.3500061035156,292.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.04834747314453,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0005245073698461,293.1138916015625,294.1499938964844,270.3500061035156,269.6131286621094,277.4419250488281,270.3500061035156,292.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.04834747314453,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0005244964268058,293.1117248535156,294.1499938964844,270.3500061035156,269.6131286621094,277.301513671875,270.3500061035156,292.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.03949737548828,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0005244964268058,293.1117248535156,294.1499938964844,270.3500061035156,269.6131286621094,277.301513671875,270.3500061035156,292.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.03949737548828,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,0.0005244758212938,293.1106262207031,294.1499938964844,270.3500061035156,269.6131286621094,277.2323608398437,270.3500061035156,292.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.03453826904297,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,0.000104989951069,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11700439453125,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0005244465428404,293.1094970703125,294.1499938964844,270.3500061035156,269.6131286621094,277.1639099121094,270.3500061035156,292.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.02926254272461,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0005243669729679,293.107177734375,294.1499938964844,270.3500061035156,269.6131286621094,277.029052734375,270.3500061035156,292.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.017900466918945,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0005243669729679,293.107177734375,294.1499938964844,270.3500061035156,269.6131286621094,277.029052734375,270.3500061035156,292.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.017900466918945,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0005242699990049,293.1047668457031,294.1499938964844,270.3500061035156,269.6131286621094,276.8968811035156,270.3500061035156,292.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00575065612793,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0005242699990049,293.1047668457031,294.1499938964844,270.3500061035156,269.6131286621094,276.8968811035156,270.3500061035156,292.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00575065612793,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,0.0001049347192747,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0005241706385277,293.102294921875,294.1499938964844,270.3500061035156,269.6131286621094,276.767333984375,270.3500061035156,292.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.993261337280273,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,0.0001049347192747,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0005241706385277,293.102294921875,294.1499938964844,270.3500061035156,269.6131286621094,276.767333984375,270.3500061035156,292.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.993261337280273,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.0005240865284577,293.0997314453125,294.1499938964844,270.3500061035156,269.6131286621094,276.6404113769531,270.3500061035156,292.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.9649558424816863e-08,0.0011178673012182,-0.0504777692258358,0.0,0.0,0.0,-0.0145539185032248,60.0,-16.980953216552734,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.0005240865284577,293.0997314453125,294.1499938964844,270.3500061035156,269.6131286621094,276.6404113769531,270.3500061035156,292.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.9649558424816863e-08,0.0011178673012182,-0.0504777692258358,0.0,0.0,0.0,-0.0145539185032248,60.0,-16.980953216552734,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,0.000104911843664,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0001104772236431,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,8.159809658536687e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001104772236431,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0005240563768893,293.0984191894531,294.1499938964844,270.3500061035156,269.6131286621094,276.57794189453125,270.3500061035156,292.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178225977346,1.964203377724516e-08,0.0011178029235452,-0.0504581220448017,0.0,0.0,0.0,-0.0145501876249909,60.0,-16.975065231323242,-0.0,-8.519327820977196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0001049081693054,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0001104733528336,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,8.15952371340245e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0001104733528336,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,0.0005240380414761,293.0970764160156,294.1499938964844,270.3500061035156,269.6131286621094,276.5161437988281,270.3500061035156,292.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177833657711,1.9637450776599508e-08,0.0011177638079971,-0.0504461601376533,0.0,0.0,0.0,-0.0145479161292314,60.0,-16.969467163085938,-0.0,-8.518730254536423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0001049098646035,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056213378906,0.0,0.0,0.0001104751354432,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,8.159656135831028e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.0001104751354432,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0005240464815869,293.0943603515625,294.1499938964844,270.3500061035156,269.6131286621094,276.39434814453125,270.3500061035156,292.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117801410146,1.963956286488156e-08,0.0011177817359566,-0.050451673567295,0.0,0.0,0.0,-0.0145489620044827,60.0,-16.95943260192871,-0.0,-8.519005234575162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0001049098646035,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056213378906,0.0,0.0,0.0001104751354432,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,8.159656135831028e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.0001104751354432,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0005240464815869,293.0943603515625,294.1499938964844,270.3500061035156,269.6131286621094,276.39434814453125,270.3500061035156,292.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117801410146,1.963956286488156e-08,0.0011177817359566,-0.050451673567295,0.0,0.0,0.0,-0.0145489620044827,60.0,-16.95943260192871,-0.0,-8.519005234575162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0001049278507707,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0001104940820368,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,8.161055302480236e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.0,0.0,0.0001104940820368,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.0005241363542154,293.091552734375,294.1499938964844,270.3500061035156,269.6131286621094,276.2749938964844,270.3500061035156,292.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179930297657,1.9661971606410592e-08,0.0011179733555763,-0.0505101755261421,0.0,0.0,0.0,-0.0145600708201527,60.0,-16.951635360717773,-0.0,-8.521926275761872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0001049278507707,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0001104940820368,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,8.161055302480236e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.0,0.0,0.0001104940820368,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,0.0005241363542154,293.091552734375,294.1499938964844,270.3500061035156,269.6131286621094,276.2749938964844,270.3500061035156,292.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179930297657,1.9661971606410592e-08,0.0011179733555763,-0.0505101755261421,0.0,0.0,0.0,-0.0145600708201527,60.0,-16.951635360717773,-0.0,-8.521926275761872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,0.0001049670245265,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,0.0001105353294406,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,8.164101745933294e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026306152344,0.0,0.0,0.0001105353294406,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,0.0005243319901637,293.0886535644531,294.1499938964844,270.3500061035156,269.6131286621094,276.15802001953125,270.3500061035156,292.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184102622792,1.971077878692995e-08,0.0011183905880898,-0.0506375879049301,0.0,0.0,0.0,-0.0145842665806412,60.0,-16.946826934814453,-0.0,-8.528289896503338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,0.0001049670245265,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,0.0001105353294406,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,8.164101745933294e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026306152344,0.0,0.0,0.0001105353294406,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,0.0005243319901637,293.0886535644531,294.1499938964844,270.3500061035156,269.6131286621094,276.15802001953125,270.3500061035156,292.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184102622792,1.971077878692995e-08,0.0011183905880898,-0.0506375879049301,0.0,0.0,0.0,-0.0145842665806412,60.0,-16.946826934814453,-0.0,-8.528289896503338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,0.0001050326027325,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,0.0001106043928302,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,8.169202919816598e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0001106043928302,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.000524659641087,293.0856628417969,294.1499938964844,270.3500061035156,269.6131286621094,276.0433349609375,270.3500061035156,292.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191088706254,1.979249475425604e-08,0.0011190890800207,-0.0508509129285812,0.0,0.0,0.0,-0.0146247753873467,60.0,-16.94584083557129,-0.0,-8.538950169167948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,0.0001050326027325,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,0.0001106043928302,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,8.169202919816598e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0001106043928302,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.000524659641087,293.0856628417969,294.1499938964844,270.3500061035156,269.6131286621094,276.0433349609375,270.3500061035156,292.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191088706254,1.979249475425604e-08,0.0011190890800207,-0.0508509129285812,0.0,0.0,0.0,-0.0146247753873467,60.0,-16.94584083557129,-0.0,-8.538950169167948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,0.0001050770588335,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0001106511990656,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,8.172659727279097e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,0.0001106511990656,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0005248816451057,293.0841369628906,294.1499938964844,270.3500061035156,269.6131286621094,275.9868469238281,270.3500061035156,292.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195824481546,1.984788156050854e-08,0.0011195626575499,-0.0509954988956451,0.0,0.0,0.0,-0.0146522326394915,60.0,-16.94707489013672,-0.0,-8.54617923096157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.097900390625,0.0,0.0,0.000105129853182,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001107068019337,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,8.176766277756542e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0001107068019337,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0005251453840173,293.08258056640625,294.1499938964844,270.3500061035156,269.6131286621094,275.930908203125,270.3500061035156,292.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201449669897,1.9913668936055732e-08,0.0011201250599697,-0.0511672310531139,0.0,0.0,0.0,-0.0146848456934094,60.0,-16.94956398010254,-0.0,-8.55476969263691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,0.0001052627339959,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0001108467258745,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,8.18710177554749e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,0.0001108467258745,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,0.0005258091841824,293.0794372558594,294.1499938964844,270.3500061035156,269.6131286621094,275.820556640625,270.3500061035156,292.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215605773031,2.0079239604342547e-08,0.0011215405538678,-0.0515994131565094,0.0,0.0,0.0,-0.0147669250145554,60.0,-16.95850372314453,-0.0,-8.576407850569012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,0.0001052627339959,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0001108467258745,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,8.18710177554749e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,0.0001108467258745,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,0.0005258091841824,293.0794372558594,294.1499938964844,270.3500061035156,269.6131286621094,275.820556640625,270.3500061035156,292.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215605773031,2.0079239604342547e-08,0.0011215405538678,-0.0515994131565094,0.0,0.0,0.0,-0.0147669250145554,60.0,-16.95850372314453,-0.0,-8.576407850569012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,0.0001054362801369,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.0001110294833779,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,8.200600132113323e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0930480957031,0.0,0.0,0.0001110294833779,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0005266760708764,293.0762023925781,294.1499938964844,270.3500061035156,269.6131286621094,275.71209716796875,270.3500061035156,292.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234096018597,2.0295486180543776e-08,0.0011233893455937,-0.0521638356149196,0.0,0.0,0.0,-0.0148741258308291,60.0,-16.973342895507812,-0.0,-8.604710899362544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,0.0001054362801369,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.0001110294833779,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,8.200600132113323e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0930480957031,0.0,0.0,0.0001110294833779,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0005266760708764,293.0762023925781,294.1499938964844,270.3500061035156,269.6131286621094,275.71209716796875,270.3500061035156,292.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234096018597,2.0295486180543776e-08,0.0011233893455937,-0.0521638356149196,0.0,0.0,0.0,-0.0148741258308291,60.0,-16.973342895507812,-0.0,-8.604710899362544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,0.000105641913251,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,0.0001112460231524,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,8.216593414545059e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,0.0001112460231524,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,0.0005277032032608,293.0728454589844,294.1499938964844,270.3500061035156,269.6131286621094,275.60577392578125,270.3500061035156,292.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256004218012,2.0551709667415707e-08,0.0011255799327045,-0.0528325326740741,0.0,0.0,0.0,-0.0150011451914906,60.0,-16.99452781677246,-0.0,-8.638306780994753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,0.000105641913251,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,0.0001112460231524,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,8.216593414545059e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,0.0001112460231524,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,0.0005277032032608,293.0728454589844,294.1499938964844,270.3500061035156,269.6131286621094,275.60577392578125,270.3500061035156,292.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256004218012,2.0551709667415707e-08,0.0011255799327045,-0.0528325326740741,0.0,0.0,0.0,-0.0150011451914906,60.0,-16.99452781677246,-0.0,-8.638306780994753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
