time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001058664201991,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,0.0001114824408432,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,8.234054985223338e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0001114824408432,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,0.0005288246902637,293.0694274902344,294.1499938964844,270.3500061035156,269.6131286621094,275.50115966796875,270.3500061035156,292.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279925238341,2.0831459224268656e-08,0.0011279716854915,-0.0535625554621219,0.0,0.0,0.0,-0.015139827504754,60.0,-17.01923942565918,-0.0,-8.675061025087417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.0001058664201991,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,0.0001114824408432,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,8.234054985223338e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0001114824408432,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,0.0005288246902637,293.0694274902344,294.1499938964844,270.3500061035156,269.6131286621094,275.50115966796875,270.3500061035156,292.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279925238341,2.0831459224268656e-08,0.0011279716854915,-0.0535625554621219,0.0,0.0,0.0,-0.015139827504754,60.0,-17.01923942565918,-0.0,-8.675061025087417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,0.0001059851347235,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.000111607449071,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863647460937,0.0,0.0,8.243288175435737e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,0.000111607449071,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,0.0005294176517054,293.06768798828125,294.1499938964844,270.3500061035156,269.6131286621094,275.4496154785156,270.3500061035156,292.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292572598904,2.097937645828552e-08,0.0011292363051325,-0.0539485178887844,0.0,0.0,0.0,-0.0152131551876664,60.0,-17.03294563293457,-0.0,-8.6945270538763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,0.0001061083312379,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0001117371866712,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849914550781,0.0,0.0,8.252870611613616e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0001117371866712,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,0.0005300330813042,293.06591796875,294.1499938964844,270.3500061035156,269.6131286621094,275.3985290527344,270.3500061035156,292.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130569842644,2.1132890992703324e-08,0.0011305487714707,-0.054349061101675,0.0,0.0,0.0,-0.0152892572805285,60.0,-17.047298431396484,-0.0,-8.714751942306975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0005313256406225,293.06231689453125,294.1499938964844,270.3500061035156,269.6131286621094,275.2976379394531,270.3500061035156,292.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.1455321075336545e-08,0.0011333054862916,-0.0551902502775192,0.0,0.0,0.0,-0.0154490992426872,60.0,-17.077974319458008,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0005313256406225,293.06231689453125,294.1499938964844,270.3500061035156,269.6131286621094,275.2976379394531,270.3500061035156,292.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.1455321075336545e-08,0.0011333054862916,-0.0551902502775192,0.0,0.0,0.0,-0.0154490992426872,60.0,-17.077974319458008,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0005326974205672,293.0586242675781,294.1499938964844,270.3500061035156,269.6131286621094,275.1985778808594,270.3500061035156,292.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797513127808088e-08,0.0011362311197444,-0.0560828633606433,0.0,0.0,0.0,-0.0156187349930405,60.0,-17.11134910583496,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0005326974205672,293.0586242675781,294.1499938964844,270.3500061035156,269.6131286621094,275.1985778808594,270.3500061035156,292.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797513127808088e-08,0.0011362311197444,-0.0560828633606433,0.0,0.0,0.0,-0.0156187349930405,60.0,-17.11134910583496,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0001069297868525,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.000112602217996,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,8.316761523019522e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,0.000112602217996,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,0.0005341364303603,293.0548400878906,294.1499938964844,270.3500061035156,269.6131286621094,275.10113525390625,270.3500061035156,292.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.2156472212486733e-08,0.0011393000604584,-0.057019080966711,0.0,0.0,0.0,-0.01579668559134,60.0,-17.146867752075195,-0.0,-8.850206256738603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0001069297868525,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.000112602217996,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,8.316761523019522e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,0.000112602217996,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,0.0005341364303603,293.0548400878906,294.1499938964844,270.3500061035156,269.6131286621094,275.10113525390625,270.3500061035156,292.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.2156472212486733e-08,0.0011393000604584,-0.057019080966711,0.0,0.0,0.0,-0.01579668559134,60.0,-17.146867752075195,-0.0,-8.850206256738603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0005356356268748,293.05096435546875,294.1499938964844,270.3500061035156,269.6131286621094,275.00543212890625,270.3500061035156,292.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530455723313025e-08,0.0011424974072724,-0.0579943247139453,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.18454360961914,-0.0,-8.899956327468318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0005356356268748,293.05096435546875,294.1499938964844,270.3500061035156,269.6131286621094,275.00543212890625,270.3500061035156,292.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530455723313025e-08,0.0011424974072724,-0.0579943247139453,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.18454360961914,-0.0,-8.899956327468318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0001073841631296,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,0.0001130806922446,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,8.352101576747373e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,0.0001130806922446,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,0.0005364061216823,293.0489807128906,294.1499938964844,270.3500061035156,269.6131286621094,274.958251953125,270.3500061035156,292.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722655756979293e-08,0.00114414060954,-0.0584954619407653,0.0,0.0,0.0,-0.0160773620009422,60.0,-17.204099655151367,-0.0,-8.925579209062563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,0.0001075403488357,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.0,0.0,0.0001132451652665,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,8.364249515580013e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,0.0001132451652665,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,0.0005371863371692,293.0469665527344,294.1499938964844,270.3500061035156,269.6131286621094,274.9114685058594,270.3500061035156,292.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917280517731345e-08,0.0011458045337349,-0.0590028837323188,0.0,0.0,0.0,-0.0161738451570272,60.0,-17.2239933013916,-0.0,-8.951562335823837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670471191406,0.0,0.0,0.0001078584318747,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0001135801212512,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,8.38898922665976e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,0.0001135801212512,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,0.0005387751734815,293.0428771972656,294.1499938964844,270.3500061035156,269.6131286621094,274.81915283203125,270.3500061035156,292.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492165504023,2.3313633690236202e-08,0.0011491932673379,-0.0600361004471778,0.0,0.0,0.0,-0.0163703318685293,60.0,-17.264785766601562,-0.0,-9.004592982364559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670471191406,0.0,0.0,0.0001078584318747,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0001135801212512,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,8.38898922665976e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,0.0001135801212512,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,0.0005387751734815,293.0428771972656,294.1499938964844,270.3500061035156,269.6131286621094,274.81915283203125,270.3500061035156,292.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492165504023,2.3313633690236202e-08,0.0011491932673379,-0.0600361004471778,0.0,0.0,0.0,-0.0163703318685293,60.0,-17.264785766601562,-0.0,-9.004592982364559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0001139205342042,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638122558594,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,0.0005403899704106,293.0386962890625,294.1499938964844,270.3500061035156,269.6131286621094,274.7283935546875,270.3500061035156,292.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.3716451025279642e-08,0.0011526371818035,-0.0610859803855419,0.0,0.0,0.0,-0.016570022329688,60.0,-17.30654525756836,-0.0,-9.058649652615713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0001139205342042,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638122558594,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,0.0005403899704106,293.0386962890625,294.1499938964844,270.3500061035156,269.6131286621094,274.7283935546875,270.3500061035156,292.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.3716451025279642e-08,0.0011526371818035,-0.0610859803855419,0.0,0.0,0.0,-0.016570022329688,60.0,-17.30654525756836,-0.0,-9.058649652615713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603942871094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.0005420168163254,293.034423828125,294.1499938964844,270.3500061035156,269.6131286621094,274.6392517089844,270.3500061035156,292.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.348888397216797,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603942871094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.0005420168163254,293.034423828125,294.1499938964844,270.3500061035156,269.6131286621094,274.6392517089844,270.3500061035156,292.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435195207595,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.348888397216797,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0001146058930316,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569152832031,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0005436409846879,293.0300598144531,294.1499938964844,270.3500061035156,269.6131286621094,274.5516357421875,270.3500061035156,292.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.391340255737305,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0001146058930316,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569152832031,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0005436409846879,293.0300598144531,294.1499938964844,270.3500061035156,269.6131286621094,274.5516357421875,270.3500061035156,292.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.391340255737305,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,0.0005444468697533,293.02783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.5084533691406,270.3500061035156,292.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728478820179592e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.41244888305664,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05340576171875,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,0.0001149443050962,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05340576171875,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,0.0001149443050962,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0005452462937682,293.02557373046875,294.1499938964844,270.3500061035156,269.6131286621094,274.4656066894531,270.3500061035156,292.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927899744398025e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.433401107788086,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498046875,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.000546817027498,293.0210266113281,294.1499938964844,270.3500061035156,269.6131286621094,274.38104248046875,270.3500061035156,292.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319733865103444e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,-0.0173648279160261,60.0,-17.474599838256836,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498046875,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.000546817027498,293.0210266113281,294.1499938964844,270.3500061035156,269.6131286621094,274.38104248046875,270.3500061035156,292.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319733865103444e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,-0.0173648279160261,60.0,-17.474599838256836,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,0.0001097722561098,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0001155954741989,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04608154296875,0.0,0.0,8.537842222722247e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.0,0.0,0.0001155954741989,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0005483351415023,293.016357421875,294.1499938964844,270.3500061035156,269.6131286621094,274.2980041503906,270.3500061035156,292.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696079745888,2.5698453143263578e-08,0.0011695822468027,-0.0662487894296646,0.0,0.0,0.0,-0.0175525732338428,60.0,-17.514312744140625,-0.0,-9.32697687971995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,0.0001097722561098,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0001155954741989,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04608154296875,0.0,0.0,8.537842222722247e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.0,0.0,0.0001155954741989,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0005483351415023,293.016357421875,294.1499938964844,270.3500061035156,269.6131286621094,274.2980041503906,270.3500061035156,292.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696079745888,2.5698453143263578e-08,0.0011695822468027,-0.0662487894296646,0.0,0.0,0.0,-0.0175525732338428,60.0,-17.514312744140625,-0.0,-9.32697687971995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423278808594,0.0,0.0,0.0001100632216548,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.00011590187205,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,8.560472633689642e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,0.00011590187205,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0005497885867953,293.0115966796875,294.1499938964844,270.3500061035156,269.6131286621094,274.21636962890625,270.3500061035156,292.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727081146091,2.6061032443180924e-08,0.001172682037577,-0.0671927109360694,0.0,0.0,0.0,-0.0177323166280984,60.0,-17.55226707458496,-0.0,-9.376486787004978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423278808594,0.0,0.0,0.0001100632216548,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.00011590187205,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04229736328125,0.0,0.0,8.560472633689642e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,0.00011590187205,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0005497885867953,293.0115966796875,294.1499938964844,270.3500061035156,269.6131286621094,274.21636962890625,270.3500061035156,292.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727081146091,2.6061032443180924e-08,0.001172682037577,-0.0671927109360694,0.0,0.0,0.0,-0.0177323166280984,60.0,-17.55226707458496,-0.0,-9.376486787004978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,0.0001103374888771,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,0.0001161906911875,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,8.581805013818666e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,0.0001161906911875,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,0.0005511586205102,293.0067443847656,294.1499938964844,270.3500061035156,269.6131286621094,274.13623046875,270.3500061035156,292.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756304884329,2.6402803499081532e-08,0.0011756040621548,-0.068082295358181,0.0,0.0,0.0,-0.0179017446935176,60.0,-17.58774185180664,-0.0,-9.423275315612045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,0.0001103374888771,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,0.0001161906911875,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,8.581805013818666e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385437011719,0.0,0.0,0.0001161906911875,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,0.0005511586205102,293.0067443847656,294.1499938964844,270.3500061035156,269.6131286621094,274.13623046875,270.3500061035156,292.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756304884329,2.6402803499081532e-08,0.0011756040621548,-0.068082295358181,0.0,0.0,0.0,-0.0179017446935176,60.0,-17.58774185180664,-0.0,-9.423275315612045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.0001104685798054,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,0.0001163287306553,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,8.592000813223422e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,0.0001163287306553,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.0005518133984878,293.0042724609375,294.1499938964844,270.3500061035156,269.6131286621094,274.09674072265625,270.3500061035156,292.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770271230489,2.6566153721319097e-08,0.0011770005803555,-0.0685074105858802,0.0,0.0,0.0,-0.0179827231913805,60.0,-17.604381561279297,-0.0,-9.445678728070561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345153808594,0.0,0.0,0.0001105942210415,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0335998535156,0.0,0.0,0.0001164610366686,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03448486328125,0.0,0.0,8.60177242429927e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.0001164610366686,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0005524409934878,293.00177001953125,294.1499938964844,270.3500061035156,269.6131286621094,274.0576477050781,270.3500061035156,292.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783658992499,2.6722718260430166e-08,0.0011783391237258,-0.068914845585823,0.0,0.0,0.0,-0.0180603377521038,60.0,-17.620283126831055,-0.0,-9.467176198540984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,0.0001108306314563,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.0001167099908343,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03045654296875,0.0,0.0,8.620160224381834e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0305480957031,0.0,0.0,0.0001167099908343,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,0.0005536219687201,292.9967346191406,294.1499938964844,270.3500061035156,269.6131286621094,273.98046875,270.3500061035156,292.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808847775682,2.701731638410365e-08,0.0011808577692136,-0.0696813836693763,0.0,0.0,0.0,-0.0182063803076744,60.0,-17.64995574951172,-0.0,-9.507693476962233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,0.0001108306314563,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.0001167099908343,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03045654296875,0.0,0.0,8.620160224381834e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0305480957031,0.0,0.0,0.0001167099908343,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,0.0005536219687201,292.9967346191406,294.1499938964844,270.3500061035156,269.6131286621094,273.98046875,270.3500061035156,292.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808847775682,2.701731638410365e-08,0.0011808577692136,-0.0696813836693763,0.0,0.0,0.0,-0.0182063803076744,60.0,-17.64995574951172,-0.0,-9.507693476962233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001110456651076,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,0.0001169364331872,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,8.636884740553796e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02642822265625,0.0,0.0,0.0001169364331872,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278015136719,0.0,0.0,0.0005546960746869,292.9915771484375,294.1499938964844,270.3500061035156,269.6131286621094,273.9047546386719,270.3500061035156,292.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831759475171,2.72852762606135e-08,0.0011831487063318,-0.0703785121440887,0.0,0.0,0.0,-0.0183392185717821,60.0,-17.67620086669922,-0.0,-9.544622514567892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0001110456651076,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,0.0001169364331872,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,8.636884740553796e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02642822265625,0.0,0.0,0.0001169364331872,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278015136719,0.0,0.0,0.0005546960746869,292.9915771484375,294.1499938964844,270.3500061035156,269.6131286621094,273.9047546386719,270.3500061035156,292.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831759475171,2.72852762606135e-08,0.0011831487063318,-0.0703785121440887,0.0,0.0,0.0,-0.0183392185717821,60.0,-17.67620086669922,-0.0,-9.544622514567892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,0.0001112410755013,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02130126953125,0.0,0.0,0.0001171422045445,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,8.652083488414064e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0001171422045445,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,0.0005556722171604,292.986328125,294.1499938964844,270.3500061035156,269.6131286621094,273.83056640625,270.3500061035156,292.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185258035548,2.7528784585229005e-08,0.001185230561532,-0.0710119307041168,0.0,0.0,0.0,-0.0184599328786134,60.0,-17.699052810668945,-0.0,-9.578243265195853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,0.0001112410755013,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02130126953125,0.0,0.0,0.0001171422045445,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,8.652083488414064e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0001171422045445,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,0.0005556722171604,292.986328125,294.1499938964844,270.3500061035156,269.6131286621094,273.83056640625,270.3500061035156,292.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185258035548,2.7528784585229005e-08,0.001185230561532,-0.0710119307041168,0.0,0.0,0.0,-0.0184599328786134,60.0,-17.699052810668945,-0.0,-9.578243265195853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.000111416899017,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.0001173273631138,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,8.665758650749922e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0001173273631138,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.019287109375,0.0,0.0,0.0005565505125559,292.9809875488281,294.1499938964844,270.3500061035156,269.6131286621094,273.7577209472656,270.3500061035156,292.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871315073221,2.774788576687116e-08,0.0011871036840602,-0.0715818032622337,0.0,0.0,0.0,-0.0185685493052005,60.0,-17.71884536743164,-0.0,-9.608545070705077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
