time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.000111416899017,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.0001173273631138,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,8.665758650749922e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,0.0001173273631138,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.019287109375,0.0,0.0,0.0005565505125559,292.9809875488281,294.1499938964844,270.3500061035156,269.6131286621094,273.7577209472656,270.3500061035156,292.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871315073221,2.774788576687116e-08,0.0011871036840602,-0.0715818032622337,0.0,0.0,0.0,-0.0185685493052005,60.0,-17.71884536743164,-0.0,-9.608545070705077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0001114986516768,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148620605469,0.0,0.0,0.0001174134522443,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,8.672117110108957e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157775878906,0.0,0.0,0.0001174134522443,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,0.0005569588392972,292.9783020019531,294.1499938964844,270.3500061035156,269.6131286621094,273.7218933105469,270.3500061035156,292.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880025267601,2.784975983161076e-08,0.0011879747034981,-0.0718467384576797,0.0,0.0,0.0,-0.0186190512031316,60.0,-17.7275447845459,-0.0,-9.62265005455265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,0.0001115764243877,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126953125,0.0,0.0,0.0001174953431473,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,8.678166341269389e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135803222656,0.0,0.0,0.0001174953431473,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,0.0005573473172262,292.9755554199219,294.1499938964844,270.3500061035156,269.6131286621094,273.6864318847656,270.3500061035156,292.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888311710208,2.794667075534108e-08,0.0011888032313436,-0.0720987617969513,0.0,0.0,0.0,-0.0186670944094657,60.0,-17.73557472229004,-0.0,-9.636077891173045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00909423828125,0.0,0.0,0.0001117226056521,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,0.0001176492805825,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00909423828125,0.0,0.0,8.689535752637312e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091552734375,0.0,0.0,0.0001176492805825,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.0005580775323323,292.97003173828125,294.1499938964844,270.3500061035156,269.6131286621094,273.6164245605469,270.3500061035156,292.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903886916115,2.812883082015105e-08,0.0011903605191037,-0.0725724473595619,0.0,0.0,0.0,-0.0187573973089456,60.0,-17.750099182128906,-0.0,-9.66134265922847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00909423828125,0.0,0.0,0.0001117226056521,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,0.0001176492805825,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00909423828125,0.0,0.0,8.689535752637312e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091552734375,0.0,0.0,0.0001176492805825,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.0005580775323323,292.97003173828125,294.1499938964844,270.3500061035156,269.6131286621094,273.6164245605469,270.3500061035156,292.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903886916115,2.812883082015105e-08,0.0011903605191037,-0.0725724473595619,0.0,0.0,0.0,-0.0187573973089456,60.0,-17.750099182128906,-0.0,-9.66134265922847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.0001118573200074,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037536621094,0.0,0.0,0.0001177911472041,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045471191406,0.0,0.0,8.700013859197497e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,0.0001177911472041,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0005587504711002,292.96441650390625,294.1499938964844,270.3500061035156,269.6131286621094,273.5478820800781,270.3500061035156,292.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918240925297,2.8296710752329094e-08,0.0011917958036065,-0.0730089470744133,0.0,0.0,0.0,-0.0188406202942132,60.0,-17.7624454498291,-0.0,-9.684656276931493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.0001118573200074,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037536621094,0.0,0.0,0.0001177911472041,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045471191406,0.0,0.0,8.700013859197497e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,0.0001177911472041,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0005587504711002,292.96441650390625,294.1499938964844,270.3500061035156,269.6131286621094,273.5478820800781,270.3500061035156,292.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918240925297,2.8296710752329094e-08,0.0011917958036065,-0.0730089470744133,0.0,0.0,0.0,-0.0188406202942132,60.0,-17.7624454498291,-0.0,-9.684656276931493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,0.0001119783773901,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,0.0001179186219815,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,8.709429675946012e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0001179186219815,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0005593551904894,292.958740234375,294.1499938964844,270.3500061035156,269.6131286621094,273.4806213378906,270.3500061035156,292.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931138578802,2.8447558975130963e-08,0.0011930854525417,-0.0734011381864547,0.0,0.0,0.0,-0.0189154017716646,60.0,-17.772846221923828,-0.0,-9.705628656320189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,0.0001119783773901,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,0.0001179186219815,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,8.709429675946012e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0001179186219815,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0005593551904894,292.958740234375,294.1499938964844,270.3500061035156,269.6131286621094,273.4806213378906,270.3500061035156,292.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931138578802,2.8447558975130963e-08,0.0011930854525417,-0.0734011381864547,0.0,0.0,0.0,-0.0189154017716646,60.0,-17.772846221923828,-0.0,-9.705628656320189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,0.0001120869856094,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945068359375,0.0,0.0,0.0001180329927592,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,8.717876335140318e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.995361328125,0.0,0.0,0.0001180329927592,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,0.0005598976858891,292.95294189453125,294.1499938964844,270.3500061035156,269.6131286621094,273.4147644042969,270.3500061035156,292.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942711425945,2.8582899602724865e-08,0.0011942425044253,-0.0737529769539833,0.0,0.0,0.0,-0.0189824942499399,60.0,-17.781036376953125,-0.0,-9.724464433702452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,0.0001120869856094,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945068359375,0.0,0.0,0.0001180329927592,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,8.717876335140318e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.995361328125,0.0,0.0,0.0001180329927592,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,0.0005598976858891,292.95294189453125,294.1499938964844,270.3500061035156,269.6131286621094,273.4147644042969,270.3500061035156,292.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942711425945,2.8582899602724865e-08,0.0011942425044253,-0.0737529769539833,0.0,0.0,0.0,-0.0189824942499399,60.0,-17.781036376953125,-0.0,-9.724464433702452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.992919921875,0.0,0.0,0.0001121356544899,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,0.0001180842446046,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.992919921875,0.0,0.0,8.721662015886977e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,0.0001180842446046,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942321777344,0.0,0.0,0.0005601408192887,292.95001220703125,294.1499938964844,270.3500061035156,269.6131286621094,273.3823547363281,270.3500061035156,292.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947896564379,2.8643549754292508e-08,0.0011947610182687,-0.0739106386899948,0.0,0.0,0.0,-0.0190125629305839,60.0,-17.784284591674805,-0.0,-9.732911365745168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99053955078125,0.0,0.0,0.0001121806926676,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,0.0001181316765723,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99053955078125,0.0,0.0,8.725165389478207e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906005859375,0.0,0.0,0.0001181316765723,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918212890625,0.0,0.0,0.0005603657918982,292.94708251953125,294.1499938964844,270.3500061035156,269.6131286621094,273.3502502441406,270.3500061035156,292.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952695203945,2.869967197227653e-08,0.0011952408822253,-0.0740565210580825,0.0,0.0,0.0,-0.0190403833985328,60.0,-17.7869873046875,-0.0,-9.740730178009473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,0.0001122592075262,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,0.0001182143460027,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,8.73127137310803e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,0.0001182143460027,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0005607579951174,292.9411315917969,294.1499938964844,270.3500061035156,269.6131286621094,273.2869567871094,270.3500061035156,292.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961060808971,2.8797504825206488e-08,0.0011960773263126,-0.0743108242750167,0.0,0.0,0.0,-0.0190888829529285,60.0,-17.79073715209961,-0.0,-9.75436833527965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,0.0001122592075262,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,0.0001182143460027,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,8.73127137310803e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,0.0001182143460027,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0005607579951174,292.9411315917969,294.1499938964844,270.3500061035156,269.6131286621094,273.2869567871094,270.3500061035156,292.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961060808971,2.8797504825206488e-08,0.0011960773263126,-0.0743108242750167,0.0,0.0,0.0,-0.0190888829529285,60.0,-17.79073715209961,-0.0,-9.75436833527965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,0.0001123227339121,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98004150390625,0.0,0.0,0.000118281248433,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,8.736212475923821e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.000118281248433,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,0.0005610753432847,292.9350891113281,294.1499938964844,270.3500061035156,269.6131286621094,273.2250366210937,270.3500061035156,292.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967829195782,2.887666639139752e-08,0.0011967540485784,-0.0745165795087814,0.0,0.0,0.0,-0.0191281270235776,60.0,-17.79185676574707,-0.0,-9.765410879936098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,0.0001123227339121,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98004150390625,0.0,0.0,0.000118281248433,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,8.736212475923821e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808654785156,0.0,0.0,0.000118281248433,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,0.0005610753432847,292.9350891113281,294.1499938964844,270.3500061035156,269.6131286621094,273.2250366210937,270.3500061035156,292.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967829195782,2.887666639139752e-08,0.0011967540485784,-0.0745165795087814,0.0,0.0,0.0,-0.0191281270235776,60.0,-17.79185676574707,-0.0,-9.765410879936098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0001123897818615,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001183518543257,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,8.741427882341668e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,0.0001183518543257,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0005614102701656,292.928955078125,294.1499938964844,270.3483581542969,269.612060546875,273.16436767578125,270.3492431640625,292.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974972439929,2.896021733533871e-08,0.0011974683729931,-0.0747337341308593,0.0,0.0,0.0,-0.0191695448011159,60.0,-17.792776107788086,-0.0,-9.777072307315393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0001123897818615,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001183518543257,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,8.741427882341668e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,0.0001183518543257,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0005614102701656,292.928955078125,294.1499938964844,270.3483581542969,269.612060546875,273.16436767578125,270.3492431640625,292.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974972439929,2.896021733533871e-08,0.0011974683729931,-0.0747337341308593,0.0,0.0,0.0,-0.0191695448011159,60.0,-17.792776107788086,-0.0,-9.777072307315393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,0.0001124771442846,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0001184438515338,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,8.748222171561792e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001184438515338,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.0,0.0,0.0005618466529995,292.9227294921875,294.1499938964844,270.3436279296875,269.6089172363281,273.1048583984375,270.346435546875,292.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984279844909,2.9069079587884523e-08,0.0011983988806605,-0.0750166624784469,0.0,0.0,0.0,-0.0192235112190246,60.0,-17.797439575195312,-0.0,-9.792277211317925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,0.0001124771442846,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0001184438515338,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,8.748222171561792e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001184438515338,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.0,0.0,0.0005618466529995,292.9227294921875,294.1499938964844,270.3436279296875,269.6089172363281,273.1048583984375,270.346435546875,292.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984279844909,2.9069079587884523e-08,0.0011983988806605,-0.0750166624784469,0.0,0.0,0.0,-0.0192235112190246,60.0,-17.797439575195312,-0.0,-9.792277211317925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,0.0001125279668485,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.000118497366202,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,8.752175199333578e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,0.000118497366202,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693908691406,0.0,0.0,0.0005621004966087,292.91961669921875,294.1499938964844,270.34014892578125,269.6065979003906,273.0755310058594,270.3439636230469,292.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989694321528,2.9132412038279654e-08,0.0011989403283223,-0.075181245803833,0.0,0.0,0.0,-0.01925490796566,60.0,-17.801815032958984,-0.0,-9.801128442177288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,0.0001125825365306,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0001185548317153,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656066894531,0.0,0.0,8.756419265409932e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,0.0001185548317153,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.966796875,0.0,0.0,0.0005623730830848,292.9164428710937,294.1499938964844,270.33599853515625,269.60382080078125,273.04644775390625,270.3408203125,292.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119955081027,2.920041275444873e-08,0.0011995215900242,-0.0753579586744308,0.0,0.0,0.0,-0.0192886181175708,60.0,-17.807363510131836,-0.0,-9.810636214524493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.0001127025898313,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,0.0001186812514788,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603881835937,0.0,0.0,8.765757229411975e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001186812514788,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0005629727966152,292.9100646972656,294.1499938964844,270.3257141113281,269.59698486328125,272.9889831542969,270.3325500488281,292.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008298654109,2.9350015751106184e-08,0.0012008005287498,-0.0757467076182365,0.0,0.0,0.0,-0.0193627793341875,60.0,-17.82193946838379,-0.0,-9.831569514062721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.0001127025898313,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,0.0001186812514788,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603881835937,0.0,0.0,8.765757229411975e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001186812514788,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0005629727966152,292.9100646972656,294.1499938964844,270.3257141113281,269.59698486328125,272.9889831542969,270.3325500488281,292.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008298654109,2.9350015751106184e-08,0.0012008005287498,-0.0757467076182365,0.0,0.0,0.0,-0.0193627793341875,60.0,-17.82193946838379,-0.0,-9.831569514062721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.0001128347794292,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,0.0001188204550999,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,8.776038157520816e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,0.0001188204550999,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.0005636330461129,292.9035949707031,294.1499938964844,270.3129577636719,269.5884704589844,272.9324035644531,270.3217163085937,292.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022382579743,2.9514739097180612e-08,0.0012022086884826,-0.0761747136712074,0.0,0.0,0.0,-0.0194444395601749,60.0,-17.840702056884766,-0.0,-9.854645099949266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.0001128347794292,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,0.0001188204550999,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,8.776038157520816e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,0.0001188204550999,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.0005636330461129,292.9035949707031,294.1499938964844,270.3129577636719,269.5884704589844,272.9324035644531,270.3217163085937,292.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022382579743,2.9514739097180612e-08,0.0012022086884826,-0.0761747136712074,0.0,0.0,0.0,-0.0194444395601749,60.0,-17.840702056884766,-0.0,-9.854645099949266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001129768788814,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94903564453125,0.0,0.0,0.0001189700924442,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,8.78709033713676e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,0.0001189700924442,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0005643428885377,292.8970642089844,294.1499938964844,270.2980041503906,269.5785217285156,272.876708984375,270.3083190917969,292.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037522392347,2.9691818781429905e-08,0.0012037225533276,-0.0766347721219062,0.0,0.0,0.0,-0.019532224163413,60.0,-17.86335563659668,-0.0,-9.879481410735025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0001129768788814,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94903564453125,0.0,0.0,0.0001189700924442,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,8.78709033713676e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,0.0001189700924442,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0005643428885377,292.8970642089844,294.1499938964844,270.2980041503906,269.5785217285156,272.876708984375,270.3083190917969,292.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037522392347,2.9691818781429905e-08,0.0012037225533276,-0.0766347721219062,0.0,0.0,0.0,-0.019532224163413,60.0,-17.86335563659668,-0.0,-9.879481410735025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.000113150490506,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0001191529154311,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,8.800593786872923e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0001191529154311,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0005652101244777,292.8904113769531,294.1499938964844,270.2810363769531,269.56719970703125,272.8217468261719,270.2929077148437,292.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056017294526,2.9908164833614144e-08,0.0012055718107149,-0.0771967843174934,0.0,0.0,0.0,-0.0196394715458154,60.0,-17.89051628112793,-0.0,-9.90986706028707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.000113150490506,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.0001191529154311,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,8.800593786872923e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.0001191529154311,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0005652101244777,292.8904113769531,294.1499938964844,270.2810363769531,269.56719970703125,272.8217468261719,270.2929077148437,292.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056017294526,2.9908164833614144e-08,0.0012055718107149,-0.0771967843174934,0.0,0.0,0.0,-0.0196394715458154,60.0,-17.89051628112793,-0.0,-9.90986706028707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001132815013988,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408569335937,0.0,0.0,0.0001192908821394,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,8.810783765511587e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0001192908821394,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,0.0005658645532093,292.8870849609375,294.1499938964844,270.2718811035156,269.5610656738281,272.79449462890625,270.284423828125,292.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069974327459,3.007143334343709e-08,0.0012069673975929,-0.0776208713650703,0.0,0.0,0.0,-0.019720409065485,60.0,-17.90888023376465,-0.0,-9.932828959335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.0001134372942033,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380798339844,0.0,0.0,0.0001194549331557,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,8.822900417726487e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,0.0001194549331557,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,0.0005666427896358,292.8836975097656,294.1499938964844,270.2622985839844,269.5546875,272.7674255371094,270.27545166015625,292.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086572824046,3.0265578487842504e-08,0.0012086270144209,-0.0781251043081283,0.0,0.0,0.0,-0.0198166519403457,60.0,-17.931652069091797,-0.0,-9.960167801637001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,0.0001137314466177,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,0.0001197646924993,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,8.845779666444287e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0001197646924993,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0005681121256202,292.8768920898437,294.1499938964844,270.24200439453125,269.5411071777344,272.71368408203125,270.2562255859375,291.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117915321141,3.0632151037934825e-08,0.0012117609148845,-0.0790769979357719,0.0,0.0,0.0,-0.019998375326395,60.0,-17.98268699645996,-0.0,-1.0011889628458449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,0.0001137314466177,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,0.0001197646924993,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,8.845779666444287e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331970214844,0.0,0.0,0.0001197646924993,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0005681121256202,292.8768920898437,294.1499938964844,270.24200439453125,269.5411071777344,272.71368408203125,270.2562255859375,291.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117915321141,3.0632151037934825e-08,0.0012117609148845,-0.0790769979357719,0.0,0.0,0.0,-0.019998375326395,60.0,-17.98268699645996,-0.0,-1.0011889628458449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,0.0001138983861892,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0001199404869112,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,8.858763612806797e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001199404869112,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0005689460085704,292.8699645996094,294.1499938964844,270.2203674316406,269.5266418457031,272.6605834960937,270.2354431152344,291.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135707074776,3.084018374011066e-08,0.0012135398574173,-0.0796171128749847,0.0,0.0,0.0,-0.0201015062630176,60.0,-18.024879455566406,-0.0,-1.0041301834462504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,0.0001138983861892,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0001199404869112,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,8.858763612806797e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001199404869112,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0005689460085704,292.8699645996094,294.1499938964844,270.2203674316406,269.5266418457031,272.6605834960937,270.2354431152344,291.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135707074776,3.084018374011066e-08,0.0012135398574173,-0.0796171128749847,0.0,0.0,0.0,-0.0201015062630176,60.0,-18.024879455566406,-0.0,-1.0041301834462504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,0.0001139131054515,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,0.0001199559847009,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,8.859908120939508e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.0001199559847009,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92388916015625,0.0,0.0,0.0005690195248462,292.8643798828125,294.1499938964844,270.2022705078125,269.5145263671875,272.6184997558594,270.218017578125,291.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213727868162,3.0858522848120635e-08,0.0012136970181018,-0.079664722084999,0.0,0.0,0.0,-0.0201105996966362,60.0,-18.04457664489746,-0.0,-1.0043896025990764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,0.0001139022788265,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210205078125,0.0,0.0,0.0001199445832753,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216613769531,0.0,0.0,8.859065565047786e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,0.0001199445832753,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227294921875,0.0,0.0,0.0005689654499292,292.86297607421875,294.1499938964844,270.1976318359375,269.51141357421875,272.6080627441406,270.2135314941406,291.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136126169934,3.0845026088854866e-08,0.0012135817669332,-0.0796296820044517,0.0,0.0,0.0,-0.0201039090752601,60.0,-18.04708480834961,-0.0,-1.0041986087117041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001137967774411,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151916503906,0.0,0.0,0.0001198334866785,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,8.850860467646271e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.0001198334866785,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168701171875,0.0,0.0,0.0005684384959749,292.8559265136719,294.1499938964844,270.17401123046875,269.4955749511719,272.5561828613281,270.1906433105469,291.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124887434765,3.0713547261029817e-08,0.0012124580098316,-0.0792883411049842,0.0,0.0,0.0,-0.0200387332588434,60.0,-18.049182891845703,-0.0,-1.0023392604807668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,0.0001137967774411,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151916503906,0.0,0.0,0.0001198334866785,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,8.850860467646271e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.0001198334866785,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168701171875,0.0,0.0,0.0005684384959749,292.8559265136719,294.1499938964844,270.17401123046875,269.4955749511719,272.5561828613281,270.1906433105469,291.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124887434765,3.0713547261029817e-08,0.0012124580098316,-0.0792883411049842,0.0,0.0,0.0,-0.0200387332588434,60.0,-18.049182891845703,-0.0,-1.0023392604807668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
