time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128723144531,0.0,0.0,0.0001136911887442,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0001197222954942,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128723144531,0.0,0.0,8.842648094287142e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,0.0001197222954942,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,0.0005679110181517,292.8523864746094,294.1499938964844,270.16192626953125,269.4874572753906,272.5304870605469,270.17889404296875,291.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113640550523,3.0581954746367046e-08,0.0012113334378227,-0.0789466649293899,0.0,0.0,0.0,-0.019973499700427,60.0,-18.04336929321289,-0.0,-1.00047991224983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9099426269531,0.0,0.0,0.000113546004286,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093017578125,0.0,0.0,0.0001195694130728,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.909912109375,0.0,0.0,8.83135580806993e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,0.0001195694130728,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91094970703125,0.0,0.0,0.0005671858089044,292.84881591796875,294.1499938964844,270.1496887207031,269.479248046875,272.5049743652344,270.1669921875,291.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098173610866,3.040102569684677e-08,0.0012097868602722,-0.0784768462181091,0.0,0.0,0.0,-0.0198838077485561,60.0,-18.031862258911133,-0.0,-9.979262927117817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,0.0001131409517256,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,0.0001191428673337,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,8.799851639196277e-05,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040222167969,0.0,0.0,0.0001191428673337,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,0.0005651624524034,292.8416748046875,294.1499938964844,270.1249694824219,269.4626159667969,272.4544677734375,270.1428527832031,291.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055019615218,2.989624192650808e-08,0.001205472042784,-0.0771658197045326,0.0,0.0,0.0,-0.0196335725486278,60.0,-17.991249084472656,-0.0,-9.908190889973413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,0.0001131409517256,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,0.0001191428673337,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,8.799851639196277e-05,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040222167969,0.0,0.0,0.0001191428673337,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,0.0005651624524034,292.8416748046875,294.1499938964844,270.1249694824219,269.4626159667969,272.4544677734375,270.1428527832031,291.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055019615218,2.989624192650808e-08,0.001205472042784,-0.0771658197045326,0.0,0.0,0.0,-0.0196335725486278,60.0,-17.991249084472656,-0.0,-9.908190889973413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89801025390625,0.0,0.0,0.0001126776405726,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,0.0001186549852718,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,8.763816731516272e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,0.0001186549852718,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89898681640625,0.0,0.0,0.0005628481740131,292.83447265625,294.1499938964844,270.1000061035156,269.4458312988281,272.4046630859375,270.1184387207031,291.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005653697997,2.931886555757046e-08,0.0012005360331386,-0.0756657645106315,0.0,0.0,0.0,-0.0193473473191261,60.0,-17.932714462280273,-0.0,-9.827208913293364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89801025390625,0.0,0.0,0.0001126776405726,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,0.0001186549852718,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,8.763816731516272e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,0.0001186549852718,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89898681640625,0.0,0.0,0.0005628481740131,292.83447265625,294.1499938964844,270.1000061035156,269.4458312988281,272.4046630859375,270.1184387207031,291.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005653697997,2.931886555757046e-08,0.0012005360331386,-0.0756657645106315,0.0,0.0,0.0,-0.0193473473191261,60.0,-17.932714462280273,-0.0,-9.827208913293364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,0.0001123104739235,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001182683336082,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,8.735259325476363e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0001182683336082,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929443359375,0.0,0.0,0.0005610140506178,292.82720947265625,294.1499938964844,270.0750427246094,269.42901611328125,272.3556213378906,270.0938415527344,291.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966526508331,2.8861302681093548e-08,0.0011966237798333,-0.0744766443967819,0.0,0.0,0.0,-0.0191205143928527,60.0,-17.87683868408203,-0.0,-9.76326717250231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,0.0001123104739235,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,0.0001182683336082,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919677734375,0.0,0.0,8.735259325476363e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0001182683336082,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929443359375,0.0,0.0,0.0005610140506178,292.82720947265625,294.1499938964844,270.0750427246094,269.42901611328125,272.3556213378906,270.0938415527344,291.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966526508331,2.8861302681093548e-08,0.0011966237798333,-0.0744766443967819,0.0,0.0,0.0,-0.0191205143928527,60.0,-17.87683868408203,-0.0,-9.76326717250231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,0.0001120216766139,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852844238281,0.0,0.0,0.0001179642204078,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,8.712796989129856e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88592529296875,0.0,0.0,0.0001179642204078,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868408203125,0.0,0.0,0.0005595714901573,292.8199157714844,294.1499938964844,270.05029296875,269.4123229980469,272.3072509765625,270.0692749023437,291.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.85014056800037e-08,0.0011935470392927,-0.0735411196947097,0.0,0.0,0.0,-0.0189421027898788,60.0,-17.83535385131836,-0.0,-9.713120618926041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,0.0001120216766139,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8852844238281,0.0,0.0,0.0001179642204078,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,8.712796989129856e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88592529296875,0.0,0.0,0.0001179642204078,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868408203125,0.0,0.0,0.0005595714901573,292.8199157714844,294.1499938964844,270.05029296875,269.4123229980469,272.3072509765625,270.0692749023437,291.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.85014056800037e-08,0.0011935470392927,-0.0735411196947097,0.0,0.0,0.0,-0.0189421027898788,60.0,-17.83535385131836,-0.0,-9.713120618926041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822326660156,0.0,0.0,0.0001178140446427,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,0.0001178140446427,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837585449219,0.0,0.0,0.0005588590865954,292.8162536621094,294.1499938964844,270.0380859375,269.404052734375,272.2832946777344,270.0570678710937,291.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920559918507,2.8323682954578544e-08,0.0011920275865122,-0.0730790719389915,0.0,0.0,0.0,-0.018853997811675,60.0,-17.816553115844727,-0.0,-9.688404389862629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797302246094,0.0,0.0,0.0001117395659093,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.879150390625,0.0,0.0,0.0001176671430584,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797302246094,0.0,0.0,8.690854883752763e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797912597656,0.0,0.0,0.0001176671430584,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88067626953125,0.0,0.0,0.0005581622826866,292.81256103515625,294.1499938964844,270.0260009765625,269.3959045410156,272.2594909667969,270.0449523925781,291.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905696010217,2.814984156884748e-08,0.0011905414285138,-0.0726270750164985,0.0,0.0,0.0,-0.0187678188085556,60.0,-17.79843521118164,-0.0,-9.664258726616026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735656738281,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87359619140625,0.0,0.0,0.0001173823038698,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744812011719,0.0,0.0,0.0005568111082538,292.80517578125,294.1499938964844,270.0023803710937,269.3799133300781,272.2123413085937,270.0210876464844,291.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.763376235961914,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735656738281,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87359619140625,0.0,0.0,0.0001173823038698,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744812011719,0.0,0.0,0.0005568111082538,292.80517578125,294.1499938964844,270.0023803710937,269.3799133300781,272.2123413085937,270.0210876464844,291.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.763376235961914,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,0.0001112128229578,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86676025390625,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673400878906,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,0.0005555310635827,292.7977294921875,294.1499938964844,269.9796447753906,269.3645324707031,272.1658630371094,269.9980163574219,291.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493424425983903e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.729894638061523,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,0.0001112128229578,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86676025390625,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673400878906,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,0.0005555310635827,292.7977294921875,294.1499938964844,269.9796447753906,269.3645324707031,272.1658630371094,269.9980163574219,291.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493424425983903e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424109756946,60.0,-17.729894638061523,-0.0,-9.573357573344765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8604736328125,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619384765625,0.0,0.0,0.0005543243023566,292.7902526855469,294.1499938964844,269.9580078125,269.349853515625,272.1199035644531,269.9757080078125,291.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.69770622253418,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8604736328125,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619384765625,0.0,0.0,0.0005543243023566,292.7902526855469,294.1499938964844,269.9580078125,269.349853515625,272.1199035644531,269.9757080078125,291.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931646704673,60.0,-17.69770622253418,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555908203125,0.0,0.0,0.0005532210925593,292.7826843261719,294.1499938964844,269.9377136230469,269.3360900878906,272.0746459960937,269.9547119140625,291.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.667572021484375,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555908203125,0.0,0.0,0.0005532210925593,292.7826843261719,294.1499938964844,269.9377136230469,269.3360900878906,272.0746459960937,269.9547119140625,291.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.667572021484375,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515014648437,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509521484375,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515014648437,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8523864746094,0.0,0.0,0.0005527024040929,292.7789001464844,294.1499938964844,269.9281311035156,269.32958984375,272.0522155761719,269.9446105957031,291.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.65310287475586,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482971191406,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8477478027344,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482971191406,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84832763671875,0.0,0.0,0.0001164145214715,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84918212890625,0.0,0.0,0.0005522203864529,292.7751159667969,294.1499938964844,269.9189758300781,269.3233642578125,272.0299987792969,269.9349365234375,291.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.639293670654297,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8413391113281,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427429199219,0.0,0.0,0.0005513516371138,292.7674560546875,294.1499938964844,269.9020080566406,269.31182861328125,271.98590087890625,269.9166259765625,291.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.6134090423584,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8413391113281,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427429199219,0.0,0.0,0.0005513516371138,292.7674560546875,294.1499938964844,269.9020080566406,269.31182861328125,271.98590087890625,269.9166259765625,291.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.6134090423584,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354187011719,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83624267578125,0.0,0.0,0.0005506303859874,292.759765625,294.1499938964844,269.88702392578125,269.3016662597656,271.9425354003906,269.9002380371094,291.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.590559005737305,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354187011719,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83624267578125,0.0,0.0,0.0005506303859874,292.759765625,294.1499938964844,269.88702392578125,269.3016662597656,271.9425354003906,269.9002380371094,291.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.590559005737305,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8296813964844,0.0,0.0,0.0005500816041603,292.75201416015625,294.1499938964844,269.8742980957031,269.29296875,271.8998718261719,269.885986328125,291.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.57118034362793,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.828857421875,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8296813964844,0.0,0.0,0.0005500816041603,292.75201416015625,294.1499938964844,269.8742980957031,269.29296875,271.8998718261719,269.885986328125,291.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.57118034362793,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822265625,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82305908203125,0.0,0.0,0.0005496938247233,292.7442321777344,294.1499938964844,269.864013671875,269.2859802246094,271.8578491210937,269.8737487792969,291.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.554996490478516,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822265625,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82305908203125,0.0,0.0,0.0005496938247233,292.7442321777344,294.1499938964844,269.864013671875,269.2859802246094,271.8578491210937,269.8737487792969,291.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.554996490478516,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81890869140625,0.0,0.0,0.0001100205190596,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183898925781,0.0,0.0,0.0001158569066319,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81890869140625,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0005495753139257,292.74029541015625,294.1499938964844,269.8598327636719,269.2831420898437,271.8371276855469,269.8685607910156,291.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007622722090683e-08,0.0011722265044227,-0.0670536682009697,0.0,0.0,0.0,-0.0177058428525924,60.0,-17.548370361328125,-0.0,-9.369185249852309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155822753906,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,8.556030661566183e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81561279296875,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163757324219,0.0,0.0,0.0005495032528415,292.7363586425781,294.1499938964844,269.8563842773437,269.28076171875,271.8165588378906,269.8640441894531,291.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969375461339,60.0,-17.542709350585938,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8088684082031,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.808349609375,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.808837890625,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80889892578125,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096618652344,0.0,0.0,0.000549501448404,292.7284545898437,294.1499938964844,269.85162353515625,269.27752685546875,271.7760009765625,269.8569030761719,291.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.53415298461914,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8088684082031,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.808349609375,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.808837890625,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80889892578125,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096618652344,0.0,0.0,0.000549501448404,292.7284545898437,294.1499938964844,269.85162353515625,269.27752685546875,271.7760009765625,269.8569030761719,291.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.53415298461914,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.000110045511974,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016052246094,0.0,0.0,0.0001158832237706,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80206298828125,0.0,0.0,8.559095294913277e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021240234375,0.0,0.0,0.0001158832237706,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028869628906,0.0,0.0,0.0005497001111507,292.720458984375,294.1499938964844,269.8500061035156,269.27642822265625,271.7362060546875,269.8526916503906,291.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725183576345,2.603875337570116e-08,0.0011724922806024,-0.067134715616703,0.0,0.0,0.0,-0.0177212748676538,60.0,-17.52941131591797,-0.0,-9.373440690296776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.000110045511974,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016052246094,0.0,0.0,0.0001158832237706,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80206298828125,0.0,0.0,8.559095294913277e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021240234375,0.0,0.0,0.0001158832237706,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028869628906,0.0,0.0,0.0005497001111507,292.720458984375,294.1499938964844,269.8500061035156,269.27642822265625,271.7362060546875,269.8526916503906,291.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725183576345,2.603875337570116e-08,0.0011724922806024,-0.067134715616703,0.0,0.0,0.0,-0.0177212748676538,60.0,-17.52941131591797,-0.0,-9.373440690296776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79522705078125,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952880859375,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960205078125,0.0,0.0,0.0005499818944372,292.7124328613281,294.1499938964844,269.8500061035156,269.27642822265625,271.6972351074219,269.8510131835937,291.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109049144906752e-08,0.001173093332909,-0.0673176944255828,0.0,0.0,0.0,-0.0177561230957508,60.0,-17.5274600982666,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79522705078125,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952880859375,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960205078125,0.0,0.0,0.0005499818944372,292.7124328613281,294.1499938964844,269.8500061035156,269.27642822265625,271.6972351074219,269.8510131835937,291.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109049144906752e-08,0.001173093332909,-0.0673176944255828,0.0,0.0,0.0,-0.0177561230957508,60.0,-17.5274600982666,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7883605957031,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78912353515625,0.0,0.0,0.0005502474377863,292.7043151855469,294.1499938964844,269.8500061035156,269.27642822265625,271.6590576171875,269.8503723144531,291.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175285938734305e-08,0.0011736595770344,-0.0674901083111763,0.0,0.0,0.0,-0.0177889596670866,60.0,-17.525821685791016,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7883605957031,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78912353515625,0.0,0.0,0.0005502474377863,292.7043151855469,294.1499938964844,269.8500061035156,269.27642822265625,271.6590576171875,269.8503723144531,291.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175285938734305e-08,0.0011736595770344,-0.0674901083111763,0.0,0.0,0.0,-0.0177889596670866,60.0,-17.525821685791016,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848815917969,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78485107421875,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.784912109375,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,0.0005503740394487,292.70025634765625,294.1499938964844,269.8500061035156,269.27642822265625,271.6402587890625,269.8502197265625,291.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,-0.017804617062211,60.0,-17.52488899230957,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
