time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813720703125,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813720703125,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814025878906,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821350097656,0.0,0.0,0.000550496566575,292.6961669921875,294.1499938964844,269.8500061035156,269.27642822265625,271.6216735839844,269.85015869140625,291.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.523845672607422,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743530273437,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743530273437,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743835449219,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,0.0005507310270331,292.6879272460937,294.1499938964844,269.8500061035156,269.27642822265625,271.5850524902344,269.8500671386719,291.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52141571044922,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743530273437,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743530273437,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743835449219,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,0.0005507310270331,292.6879272460937,294.1499938964844,269.8500061035156,269.27642822265625,271.5850524902344,269.8500671386719,291.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52141571044922,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76727294921875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76727294921875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,0.0005509538459591,292.6796569824219,294.1499938964844,269.8500061035156,269.27642822265625,271.54913330078125,269.8500061035156,291.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.518604278564453,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76727294921875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76727294921875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7673034667969,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,0.0005509538459591,292.6796569824219,294.1499938964844,269.8500061035156,269.27642822265625,271.54913330078125,269.8500061035156,291.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.518604278564453,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601623535156,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0005511667113751,292.6712951660156,294.1499938964844,269.8500061035156,269.27642822265625,271.5139465332031,269.8500061035156,291.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.515419006347656,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601623535156,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0005511667113751,292.6712951660156,294.1499938964844,269.8500061035156,269.27642822265625,271.5139465332031,269.8500061035156,291.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.515419006347656,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529296875,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529296875,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,0.0005513711366802,292.66290283203125,294.1499938964844,269.8500061035156,269.27642822265625,271.4794921875,269.8500061035156,291.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.511911392211914,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529296875,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529296875,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7529602050781,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,0.0005513711366802,292.66290283203125,294.1499938964844,269.8500061035156,269.27642822265625,271.4794921875,269.8500061035156,291.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.511911392211914,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492980957031,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488708496094,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7492980957031,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74932861328125,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75,0.0,0.0,0.0005514758522622,292.6586608886719,294.1499938964844,269.8500061035156,269.27642822265625,271.4625549316406,269.8500061035156,291.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.6481730586169764e-08,0.0011762795038521,-0.0682877004146575,0.0,0.0,0.0,-0.0179408751428127,60.0,-17.510160446166992,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74566650390625,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452392578125,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74566650390625,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7456970214844,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463684082031,0.0,0.0,0.0005516342935152,292.6544189453125,294.1499938964844,269.8500061035156,269.27642822265625,271.4457702636719,269.8500061035156,291.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521252749489577e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.50914192199707,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73834228515625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383117675781,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.000552165263798,292.6459045410156,294.1499938964844,269.8500061035156,269.27642822265625,271.4127197265625,269.8500061035156,291.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.512107849121094,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73834228515625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383117675781,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.000552165263798,292.6459045410156,294.1499938964844,269.8500061035156,269.27642822265625,271.4127197265625,269.8500061035156,291.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.512107849121094,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73095703125,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309875488281,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73162841796875,0.0,0.0,0.0005528036272153,292.6372985839844,294.1499938964844,269.8500061035156,269.27642822265625,271.3802490234375,269.8500061035156,291.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.519969940185547,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73095703125,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309875488281,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73162841796875,0.0,0.0,0.0005528036272153,292.6372985839844,294.1499938964844,269.8500061035156,269.27642822265625,271.3802490234375,269.8500061035156,291.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.519969940185547,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234802246094,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234802246094,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235107421875,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0005533584044314,292.628662109375,294.1499938964844,269.8500061035156,269.27642822265625,271.3484802246094,269.8500061035156,291.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.695135314922936e-08,0.0011802942026406,-0.0695097595453262,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.528215408325195,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234802246094,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7234802246094,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235107421875,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0005533584044314,292.628662109375,294.1499938964844,269.8500061035156,269.27642822265625,271.3484802246094,269.8500061035156,291.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.695135314922936e-08,0.0011802942026406,-0.0695097595453262,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.528215408325195,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159729003906,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159729003906,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71600341796875,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166442871094,0.0,0.0,0.0005536976386792,292.61993408203125,294.1499938964844,269.8500061035156,269.27642822265625,271.3173217773437,269.8500061035156,291.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.53202247619629,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159729003906,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159729003906,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71600341796875,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166442871094,0.0,0.0,0.0005536976386792,292.61993408203125,294.1499938964844,269.8500061035156,269.27642822265625,271.3173217773437,269.8500061035156,291.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.53202247619629,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71221923828125,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117919921875,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7121887207031,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71221923828125,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,0.0005537700490094,292.6155700683594,294.1499938964844,269.8500061035156,269.27642822265625,271.3019714355469,269.8500061035156,291.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811994481831,2.705404433811509e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,-0.0182245913892984,60.0,-17.531530380249023,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080078125,0.0,0.0,0.0001167398513644,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084350585937,0.0,0.0,0.0001167398513644,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090759277344,0.0,0.0,0.0005537635879591,292.6111755371094,294.1499938964844,269.8500061035156,269.27642822265625,271.2867736816406,269.8500061035156,291.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052436735175443e-08,0.0011811588192358,-0.069772757589817,0.0,0.0,0.0,-0.0182237941771745,60.0,-17.52867889404297,-0.0,-9.512529430821814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,0.000110814544314,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,0.000116693052405,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,8.618909487267956e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.000116693052405,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,0.0005535415839403,292.6023864746094,294.1499938964844,269.8500061035156,269.27642822265625,271.2568664550781,269.8500061035156,291.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807124828919,2.6997053481636613e-08,0.0011806854745373,-0.0696286633610725,0.0,0.0,0.0,-0.01819634065032,60.0,-17.51673698425293,-0.0,-9.504903886181637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,0.000110814544314,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,0.000116693052405,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,8.618909487267956e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.000116693052405,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,0.0005535415839403,292.6023864746094,294.1499938964844,269.8500061035156,269.27642822265625,271.2568664550781,269.8500061035156,291.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807124828919,2.6997053481636613e-08,0.0011806854745373,-0.0696286633610725,0.0,0.0,0.0,-0.01819634065032,60.0,-17.51673698425293,-0.0,-9.504903886181637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,0.0001107266798499,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927490234375,0.0,0.0,0.000116600524052,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,8.612075180280954e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,0.000116600524052,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937561035156,0.0,0.0,0.000553102698177,292.593505859375,294.1499938964844,269.8500061035156,269.27642822265625,271.22760009765625,269.8500061035156,291.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797763872891,2.6887555293342306e-08,0.0011797494953498,-0.0693437606096267,0.0,0.0,0.0,-0.018142057582736,60.0,-17.496400833129883,-0.0,-9.489836116927108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,0.0001107266798499,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927490234375,0.0,0.0,0.000116600524052,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,8.612075180280954e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69317626953125,0.0,0.0,0.000116600524052,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937561035156,0.0,0.0,0.000553102698177,292.593505859375,294.1499938964844,269.8500061035156,269.27642822265625,271.22760009765625,269.8500061035156,291.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797763872891,2.6887555293342306e-08,0.0011797494953498,-0.0693437606096267,0.0,0.0,0.0,-0.018142057582736,60.0,-17.496400833129883,-0.0,-9.489836116927108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854248046875,0.0,0.0,0.0001106119161704,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850280761719,0.0,0.0,0.000116479670396,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854248046875,0.0,0.0,8.603149035479873e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.000116479670396,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68603515625,0.0,0.0,0.0005525294109247,292.5846252441406,294.1499938964844,269.8500061035156,269.27642822265625,271.198974609375,269.8500061035156,291.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785535607486,2.674453725148852e-08,0.0011785267852246,-0.0689716190099716,0.0,0.0,0.0,-0.0180711597204208,60.0,-17.470741271972656,-0.0,-9.470173978343156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854248046875,0.0,0.0,0.0001106119161704,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850280761719,0.0,0.0,0.000116479670396,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854248046875,0.0,0.0,8.603149035479873e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.000116479670396,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68603515625,0.0,0.0,0.0005525294109247,292.5846252441406,294.1499938964844,269.8500061035156,269.27642822265625,271.198974609375,269.8500061035156,291.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785535607486,2.674453725148852e-08,0.0011785267852246,-0.0689716190099716,0.0,0.0,0.0,-0.0180711597204208,60.0,-17.470741271972656,-0.0,-9.470173978343156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,0.0001104549519368,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0001163143824669,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,8.590940706199035e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,0.0001163143824669,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67828369140625,0.0,0.0,0.0005517453537322,292.57568359375,294.1499938964844,269.8500061035156,269.27642822265625,271.17095947265625,269.8500061035156,291.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768812546506,2.654893727083164e-08,0.0011768547119572,-0.0684626027941703,0.0,0.0,0.0,-0.0179741941392421,60.0,-17.439516067504883,-0.0,-9.443315462931424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,0.0001104549519368,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0001163143824669,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,8.590940706199035e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,0.0001163143824669,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67828369140625,0.0,0.0,0.0005517453537322,292.57568359375,294.1499938964844,269.8500061035156,269.27642822265625,271.17095947265625,269.8500061035156,291.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768812546506,2.654893727083164e-08,0.0011768547119572,-0.0684626027941703,0.0,0.0,0.0,-0.0179741941392421,60.0,-17.439516067504883,-0.0,-9.443315462931424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.000110356719233,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67340087890625,0.0,0.0,0.0001162109401775,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,8.583300223108381e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737976074219,0.0,0.0,0.0001162109401775,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67437744140625,0.0,0.0,0.0005512546631507,292.5711975097656,294.1499938964844,269.8500061035156,269.27642822265625,271.1571960449219,269.8500061035156,291.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758346809074,2.6426523191958043e-08,0.0011758082546293,-0.0681440234184265,0.0,0.0,0.0,-0.0179135110229253,60.0,-17.42123794555664,-0.0,-9.426526048628149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698608398437,0.0,0.0,0.0001102417518268,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66949462890625,0.0,0.0,0.0001160898682428,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698608398437,0.0,0.0,8.57435807120055e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698913574219,0.0,0.0,0.0001160898682428,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0005506803863681,292.56671142578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1435852050781,269.8500061035156,291.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746098753064,2.628325646014673e-08,0.0011745835654437,-0.0677711442112922,0.0,0.0,0.0,-0.0178424883633852,60.0,-17.40058135986328,-0.0,-9.406895173924569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001099700093618,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66168212890625,0.0,0.0,0.0001158037121058,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,8.55322286952287e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,0.0001158037121058,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66265869140625,0.0,0.0,0.0005493229837156,292.5577087402344,294.1499938964844,269.8500061035156,269.27642822265625,271.1168518066406,269.8500061035156,291.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717146262526,2.5944627779495025e-08,0.0011716886656358,-0.0668896809220314,0.0,0.0,0.0,-0.0176746193319559,60.0,-17.352577209472656,-0.0,-9.360577024608577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,0.0001099700093618,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66168212890625,0.0,0.0,0.0001158037121058,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620483398437,0.0,0.0,8.55322286952287e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,0.0001158037121058,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66265869140625,0.0,0.0,0.0005493229837156,292.5577087402344,294.1499938964844,269.8500061035156,269.27642822265625,271.1168518066406,269.8500061035156,291.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717146262526,2.5944627779495025e-08,0.0011716886656358,-0.0668896809220314,0.0,0.0,0.0,-0.0176746193319559,60.0,-17.352577209472656,-0.0,-9.360577024608577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6538391113281,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65478515625,0.0,0.0,0.0005477432277984,292.5486755371094,294.1499938964844,269.8500061035156,269.27642822265625,271.0907287597656,269.8500061035156,291.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.55505305801762e-08,0.0011683196062222,-0.0658636465668678,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.296676635742188,-0.0,-9.30681522959276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6538391113281,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65478515625,0.0,0.0,0.0005477432277984,292.5486755371094,294.1499938964844,269.8500061035156,269.27642822265625,271.0907287597656,269.8500061035156,291.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.55505305801762e-08,0.0011683196062222,-0.0658636465668678,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.296676635742188,-0.0,-9.30681522959276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463317871094,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469116210937,0.0,0.0,0.0005460631800815,292.5396423339844,294.1499938964844,269.8500061035156,269.27642822265625,271.065185546875,269.8500061035156,291.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131425829272306e-08,0.0011647364590317,-0.0647722855210304,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.23581886291504,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463317871094,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469116210937,0.0,0.0,0.0005460631800815,292.5396423339844,294.1499938964844,269.8500061035156,269.27642822265625,271.065185546875,269.8500061035156,291.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131425829272306e-08,0.0011647364590317,-0.0647722855210304,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.23581886291504,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,0.0001090006771846,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,8.477830851916224e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63897705078125,0.0,0.0,0.0005444809794425,292.53057861328125,294.1499938964844,269.8500061035156,269.27642822265625,271.04022216796875,269.8500061035156,291.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736719339557567e-08,0.0011613618116825,-0.0637442395091056,0.0,0.0,0.0,-0.0170758161693811,60.0,-17.174365997314453,-0.0,-9.196286754331596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,0.0001090006771846,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,8.477830851916224e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.638427734375,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63897705078125,0.0,0.0,0.0005444809794425,292.53057861328125,294.1499938964844,269.8500061035156,269.27642822265625,271.04022216796875,269.8500061035156,291.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736719339557567e-08,0.0011613618116825,-0.0637442395091056,0.0,0.0,0.0,-0.0170758161693811,60.0,-17.174365997314453,-0.0,-9.196286754331596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63446044921875,0.0,0.0,0.0001088656063075,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63409423828125,0.0,0.0,0.0001146407303167,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,8.467325096717104e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63446044921875,0.0,0.0,0.0001146407303167,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.635009765625,0.0,0.0,0.0005438062362372,292.5260314941406,294.1499938964844,269.8500061035156,269.27642822265625,271.0279846191406,269.8500061035156,291.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159947249107,2.456840242359704e-08,0.0011599226854741,-0.0633057877421379,0.0,0.0,0.0,-0.016992375254631,60.0,-17.145864486694336,-0.0,-9.173508885851336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304626464844,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.630126953125,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304626464844,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304931640625,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63104248046875,0.0,0.0,0.0005431929021142,292.521484375,294.1499938964844,269.8500061035156,269.27642822265625,271.0158996582031,269.8500061035156,291.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415392374521616e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.119571685791016,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
