time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224975585937,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221618652344,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224975585937,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,0.0005419639055617,292.5123596191406,294.1499938964844,269.8500061035156,269.27642822265625,270.9921264648437,269.8500061035156,291.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108810947609527e-08,0.0011559934355318,-0.0621084049344062,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.069602966308594,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224975585937,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221618652344,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224975585937,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,0.0005419639055617,292.5123596191406,294.1499938964844,269.8500061035156,269.27642822265625,270.9921264648437,269.8500061035156,291.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108810947609527e-08,0.0011559934355318,-0.0621084049344062,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.069602966308594,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141662597656,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145324707031,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61505126953125,0.0,0.0,0.0005407328135333,292.50323486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.9689025878906,269.8500061035156,291.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.02079963684082,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141662597656,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145324707031,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61505126953125,0.0,0.0,0.0005407328135333,292.50323486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.9689025878906,269.8500061035156,291.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.02079963684082,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60614013671875,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070251464844,0.0,0.0,0.0005395002663135,292.4940795898437,294.1499938964844,269.8500061035156,269.27642822265625,270.9462280273437,269.8500061035156,291.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.972196578979492,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60614013671875,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070251464844,0.0,0.0,0.0005395002663135,292.4940795898437,294.1499938964844,269.8500061035156,269.27642822265625,270.9462280273437,269.8500061035156,291.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.972196578979492,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59844970703125,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989685058594,0.0,0.0,0.0005382660310715,292.4848937988281,294.1499938964844,269.8500061035156,269.27642822265625,270.924072265625,269.8500061035156,291.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186331077340583e-08,0.001148106646724,-0.059704266488552,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.923635482788086,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59844970703125,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989685058594,0.0,0.0,0.0005382660310715,292.4848937988281,294.1499938964844,269.8500061035156,269.27642822265625,270.924072265625,269.8500061035156,291.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186331077340583e-08,0.001148106646724,-0.059704266488552,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.923635482788086,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943908691406,0.0,0.0,0.000107632818981,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59405517578125,0.0,0.0,0.0001133425394073,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943908691406,0.0,0.0,8.371441072085872e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59442138671875,0.0,0.0,0.0001133425394073,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5949401855469,0.0,0.0,0.0005376482149586,292.4803161621094,294.1499938964844,269.8500061035156,269.27642822265625,270.9131774902344,269.8500061035156,291.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.3032214357954217e-08,0.0011467890581116,-0.0593025088310241,0.0,0.0,0.0,-0.0162308309227228,60.0,-16.89935874938965,-0.0,-8.966923559228236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903625488281,0.0,0.0,0.0001075078980647,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59002685546875,0.0,0.0,0.0001132109973696,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903625488281,0.0,0.0,8.361725485883653e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903625488281,0.0,0.0,0.0001132109973696,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59088134765625,0.0,0.0,0.0005370242288336,292.4757080078125,294.1499938964844,269.8500061035156,269.27642822265625,270.9023742675781,269.8500061035156,291.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454810155555,2.287655576083125e-08,0.0011454581981524,-0.0588967055082321,0.0,0.0,0.0,-0.0161536652594804,60.0,-16.87501335144043,-0.0,-8.946121710096122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819396972656,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.582275390625,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,0.0005357424379326,292.46649169921875,294.1499938964844,269.8500061035156,269.27642822265625,270.8811340332031,269.8500061035156,291.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.825729370117188,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819396972656,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.582275390625,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,0.0005357424379326,292.46649169921875,294.1499938964844,269.8500061035156,269.27642822265625,270.8811340332031,269.8500061035156,291.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.825729370117188,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0001069794016075,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0001126544593716,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0001126544593716,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746459960937,0.0,0.0,0.0005343842203728,292.4572448730469,294.1499938964844,269.8500061035156,269.27642822265625,270.86041259765625,269.8500061035156,291.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398500064387,2.22179981079762e-08,0.0011398278875276,-0.0571795329451561,0.0,0.0,0.0,-0.0158271938562393,60.0,-16.774539947509766,-0.0,-8.858381050913523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0001069794016075,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0001126544593716,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,0.0001126544593716,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746459960937,0.0,0.0,0.0005343842203728,292.4572448730469,294.1499938964844,269.8500061035156,269.27642822265625,270.86041259765625,269.8500061035156,291.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398500064387,2.22179981079762e-08,0.0011398278875276,-0.0571795329451561,0.0,0.0,0.0,-0.0158271938562393,60.0,-16.774539947509766,-0.0,-8.858381050913523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56597900390625,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56597900390625,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56597900390625,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56646728515625,0.0,0.0,0.0005329505656845,292.447998046875,294.1499938964844,269.8500061035156,269.27642822265625,270.84014892578125,269.8500061035156,291.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860365961856587e-08,0.0011367702390998,-0.0562468022108078,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.72139549255371,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56597900390625,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56597900390625,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56597900390625,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56646728515625,0.0,0.0,0.0005329505656845,292.447998046875,294.1499938964844,269.8500061035156,269.27642822265625,270.84014892578125,269.8500061035156,291.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860365961856587e-08,0.0011367702390998,-0.0562468022108078,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.72139549255371,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55780029296875,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55780029296875,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578308105469,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55828857421875,0.0,0.0,0.00053142150864,292.438720703125,294.1499938964844,269.8500061035156,269.27642822265625,270.8202819824219,269.8500061035156,291.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478935963159532e-08,0.0011335092131048,-0.0552518516778945,0.0,0.0,0.0,-0.0154608143493533,60.0,-16.66560173034668,-0.0,-8.76042847153258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55780029296875,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55780029296875,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578308105469,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55828857421875,0.0,0.0,0.00053142150864,292.438720703125,294.1499938964844,269.8500061035156,269.27642822265625,270.8202819824219,269.8500061035156,291.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478935963159532e-08,0.0011335092131048,-0.0552518516778945,0.0,0.0,0.0,-0.0154608143493533,60.0,-16.66560173034668,-0.0,-8.76042847153258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,0.0001062259616446,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55340576171875,0.0,0.0,0.0001118610525736,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,8.26201940071769e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0001118610525736,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,0.0005306206876412,292.43408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.810546875,269.8500061035156,291.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318224715068,2.1279159767573226e-08,0.0011318011675029,-0.0547306723892688,0.0,0.0,0.0,-0.0153617775067687,60.0,-16.636476516723633,-0.0,-8.7340438881256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54962158203125,0.0,0.0,0.0001060611466527,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,0.0001116874918807,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,8.249199890997261e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54962158203125,0.0,0.0,0.0001116874918807,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0005297973984852,292.429443359375,294.1499938964844,269.8500061035156,269.27642822265625,270.8009338378906,269.8500061035156,291.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300664627924,2.107378982429964e-08,0.0011300453916192,-0.0541948601603508,0.0,0.0,0.0,-0.015259969048202,60.0,-16.60672378540039,-0.0,-8.706962262294837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0001057180124917,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411071777344,0.0,0.0,0.0001113261605496,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,8.222512406064197e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0001113261605496,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419006347656,0.0,0.0,0.0005280833574943,292.420166015625,294.1499938964844,269.8500061035156,269.27642822265625,270.781982421875,269.8500061035156,291.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264104396104,2.0646229614840195e-08,0.0011263898340985,-0.0530791990458965,0.0,0.0,0.0,-0.0150480112060904,60.0,-16.5452823638916,-0.0,-8.650715699332069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0001057180124917,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411071777344,0.0,0.0,0.0001113261605496,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,8.222512406064197e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0001113261605496,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419006347656,0.0,0.0,0.0005280833574943,292.420166015625,294.1499938964844,269.8500061035156,269.27642822265625,270.781982421875,269.8500061035156,291.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264104396104,2.0646229614840195e-08,0.0011263898340985,-0.0530791990458965,0.0,0.0,0.0,-0.0150480112060904,60.0,-16.5452823638916,-0.0,-8.650715699332069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331726074219,0.0,0.0,0.0001053592204698,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,0.0001109483346226,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331726074219,0.0,0.0,8.194606198230758e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.533203125,0.0,0.0,0.0001109483346226,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,0.0005262911436147,292.4108581542969,294.1499938964844,269.8500061035156,269.27642822265625,270.7634582519531,269.8500061035156,291.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225875932723,2.019915257278626e-08,0.0011225674534216,-0.0519124008715152,0.0,0.0,0.0,-0.0148263787850737,60.0,-16.481136322021484,-0.0,-8.592096634174595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331726074219,0.0,0.0,0.0001053592204698,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,0.0001109483346226,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331726074219,0.0,0.0,8.194606198230758e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.533203125,0.0,0.0,0.0001109483346226,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,0.0005262911436147,292.4108581542969,294.1499938964844,269.8500061035156,269.27642822265625,270.7634582519531,269.8500061035156,291.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225875932723,2.019915257278626e-08,0.0011225674534216,-0.0519124008715152,0.0,0.0,0.0,-0.0148263787850737,60.0,-16.481136322021484,-0.0,-8.592096634174595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,0.0001049856000463,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249328613281,0.0,0.0,8.165546751115471e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254211425781,0.0,0.0,0.0005244248313829,292.4015808105469,294.1499938964844,269.8500061035156,269.27642822265625,270.7453918457031,269.8500061035156,291.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733601419602564e-08,0.0011185869807377,-0.0506971701979637,0.0,0.0,0.0,-0.0145955877378582,60.0,-16.41459846496582,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,0.0001049856000463,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249328613281,0.0,0.0,8.165546751115471e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254211425781,0.0,0.0,0.0005244248313829,292.4015808105469,294.1499938964844,269.8500061035156,269.27642822265625,270.7453918457031,269.8500061035156,291.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733601419602564e-08,0.0011185869807377,-0.0506971701979637,0.0,0.0,0.0,-0.0145955877378582,60.0,-16.41459846496582,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.0001045997851178,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51641845703125,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5171813964844,0.0,0.0,0.00052249757573,292.39227294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.7277526855469,269.8500061035156,291.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.9252860639085163e-08,0.00111447670497,-0.0494420528411865,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.346101760864258,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.0001045997851178,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51641845703125,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5171813964844,0.0,0.0,0.00052249757573,292.39227294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.7277526855469,269.8500061035156,291.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.9252860639085163e-08,0.00111447670497,-0.0494420528411865,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.346101760864258,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122985839844,0.0,0.0,0.000109941312985,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126037597656,0.0,0.0,0.000109941312985,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130310058594,0.0,0.0,0.0005215142737142,292.3876037597656,294.1499938964844,269.8500061035156,269.27642822265625,270.7190856933594,269.8500061035156,291.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123795993626,-0.0488015748560428,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.311187744140625,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.0001097319254768,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.0001097319254768,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089111328125,0.0,0.0,0.0005205210181884,292.3829650878906,294.1499938964844,269.8500061035156,269.27642822265625,270.7105407714844,269.8500061035156,291.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.048154592514038,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.275924682617188,-0.0,-8.404727225297395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002136230469,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006408691406,0.0,0.0,0.0005185081390663,292.3736572265625,294.1499938964844,269.8500061035156,269.27642822265625,270.6937255859375,269.8500061035156,291.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257724221371063e-08,0.0011059683747589,-0.0468432381749153,0.0,0.0,0.0,-0.0138639379292726,60.0,-16.204547882080078,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002136230469,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006408691406,0.0,0.0,0.0005185081390663,292.3736572265625,294.1499938964844,269.8500061035156,269.27642822265625,270.6937255859375,269.8500061035156,291.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257724221371063e-08,0.0011059683747589,-0.0468432381749153,0.0,0.0,0.0,-0.0138639379292726,60.0,-16.204547882080078,-0.0,-8.339851120808819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.491943359375,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0001088778590201,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919128417969,0.0,0.0,8.041681576287374e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.491943359375,0.0,0.0,0.0001088778590201,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49237060546875,0.0,0.0,0.0005164697067812,292.3643493652344,294.1499938964844,269.8500061035156,269.27642822265625,270.67730712890625,269.8500061035156,291.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016385396942,1.774924207609274e-08,0.0011016208445653,-0.0455149710178375,0.0,0.0,0.0,-0.013611864298582,60.0,-16.132251739501953,-0.0,-8.274405161046161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.491943359375,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,0.0001088778590201,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919128417969,0.0,0.0,8.041681576287374e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.491943359375,0.0,0.0,0.0001088778590201,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49237060546875,0.0,0.0,0.0005164697067812,292.3643493652344,294.1499938964844,269.8500061035156,269.27642822265625,270.67730712890625,269.8500061035156,291.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016385396942,1.774924207609274e-08,0.0011016208445653,-0.0455149710178375,0.0,0.0,0.0,-0.013611864298582,60.0,-16.132251739501953,-0.0,-8.274405161046161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836730957031,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.483642578125,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836730957031,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0005144177703186,292.3550720214844,294.1499938964844,269.8500061035156,269.27642822265625,270.6612548828125,269.8500061035156,291.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237400840031114e-08,0.0010972445597872,-0.0441776849329471,0.0,0.0,0.0,-0.0133581245318055,60.0,-16.059450149536133,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836730957031,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.483642578125,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836730957031,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0005144177703186,292.3550720214844,294.1499938964844,269.8500061035156,269.27642822265625,270.6612548828125,269.8500061035156,291.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237400840031114e-08,0.0010972445597872,-0.0441776849329471,0.0,0.0,0.0,-0.0133581245318055,60.0,-16.059450149536133,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753723144531,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751281738281,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753723144531,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47540283203125,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.475830078125,0.0,0.0,0.0005123617593199,292.34576416015625,294.1499938964844,269.8500061035156,269.27642822265625,270.6455993652344,269.8500061035156,291.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724548856927868e-08,0.0010928595438599,-0.0428375229239463,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.986442565917969,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753723144531,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751281738281,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753723144531,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47540283203125,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.475830078125,0.0,0.0,0.0005123617593199,292.34576416015625,294.1499938964844,269.8500061035156,269.27642822265625,270.6455993652344,269.8500061035156,291.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724548856927868e-08,0.0010928595438599,-0.0428375229239463,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.986442565917969,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47125244140625,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47125244140625,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47125244140625,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716796875,0.0,0.0,0.0005113356164656,292.34112548828125,294.1499938964844,269.8500061035156,269.27642822265625,270.63787841796875,269.8500061035156,291.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769975319504,60.0,-15.949962615966797,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46710205078125,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668273925781,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46710205078125,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671325683594,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.467529296875,0.0,0.0,0.0005103122093714,292.33648681640625,294.1499938964844,269.8500061035156,269.27642822265625,270.6302795410156,269.8500061035156,291.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.913555145263672,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588317871094,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45855712890625,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588317871094,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.459228515625,0.0,0.0,0.0005082766874693,292.3271789550781,294.1499938964844,269.8500061035156,269.27642822265625,270.6153259277344,269.8500061035156,291.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.84104824066162,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
