time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.81134033203125,297.1499938964844,293.1499938964844,0.0010195728391408,-89.90685272216797,288.3977966308594,0.510240375995636,0.050000000745058,0.0461805537343025,291.5672912597656,297.1499938964844,293.1499938964844,0.0010695421369746,-99.31633758544922,288.4540100097656,0.510240375995636,0.050000000745058,0.0486303456127643,291.8351745605469,297.1499938964844,293.1499938964844,0.0011209443910047,-76.88013458251953,288.55963134765625,0.510240375995636,0.050000000745058,0.0359182097017765,291.7821655273437,297.1499938964844,293.1499938964844,0.0011780491331592,-109.39215850830078,288.64361572265625,0.510240375995636,0.050000000745058,0.0486303456127643,292.2660827636719,297.1499938964844,293.1499938964844,0.0007179515669122,-316.2446594238281,287.9752502441406,0.510240375995636,0.050000000745058,0.2306814342737198,286.9293518066406,291.1499938964844,269.8700866699219,269.30401611328125,282.8182678222656,292.2680358886719,286.69464111328125,1.0,0.1693396270275116,0.9976187944412231,0.9976187944412231,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.6229362487793,60.0,-1436.238525390625,-929.8235473632812,34.91291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,3618.791015625,18000.0,0.0,0.0,0.0054399291984736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363338440656662,0.0363347083330154,-8.666660846756713e-07,0.0,5.520836566574872e-06,0.0,0.0,0.3048732280731201,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81134033203125,297.1499938964844,293.1499938964844,0.0010195728391408,-89.90685272216797,288.3977966308594,0.510240375995636,0.050000000745058,0.0461805537343025,291.5672912597656,297.1499938964844,293.1499938964844,0.0010695421369746,-99.31633758544922,288.4540100097656,0.510240375995636,0.050000000745058,0.0486303456127643,291.8351745605469,297.1499938964844,293.1499938964844,0.0011209443910047,-76.88013458251953,288.55963134765625,0.510240375995636,0.050000000745058,0.0359182097017765,291.7821655273437,297.1499938964844,293.1499938964844,0.0011780491331592,-109.39215850830078,288.64361572265625,0.510240375995636,0.050000000745058,0.0486303456127643,292.2660827636719,297.1499938964844,293.1499938964844,0.0007179515669122,-316.2446594238281,287.9752502441406,0.510240375995636,0.050000000745058,0.2306814342737198,286.9293518066406,291.1499938964844,269.8700866699219,269.30401611328125,282.8182678222656,292.2680358886719,286.69464111328125,1.0,0.1693396270275116,0.9976187944412231,0.9976187944412231,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.6229362487793,60.0,-1436.238525390625,-929.8235473632812,34.91291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,3618.791015625,18000.0,0.0,0.0,0.0054399291984736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363338440656662,0.0363347083330154,-8.666660846756713e-07,0.0,5.520836566574872e-06,0.0,0.0,0.3048732280731201,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8042297363281,297.1499938964844,293.1499938964844,0.0016506018582731,-147.5477294921875,288.8989562988281,0.4959814846515655,0.050000000745058,0.0463845059275627,291.56817626953125,297.1499938964844,293.1499938964844,0.0017836630577221,-167.89932250976562,289.0892333984375,0.4959814846515655,0.050000000745058,0.0488451197743415,291.8267517089844,297.1499938964844,293.1499938964844,0.0017431022133678,-121.19011688232422,289.0477600097656,0.4959814846515655,0.050000000745058,0.0360768400132656,291.7744445800781,297.1499938964844,293.1499938964844,0.0018207124667242,-171.3864288330078,289.1658630371094,0.4959814846515655,0.050000000745058,0.0488451197743415,292.2568664550781,297.1499938964844,293.1499938964844,0.0011722614290192,-523.443115234375,288.18194580078125,0.4959814846515655,0.050000000745058,0.2317002117633819,286.4134216308594,291.1499938964844,269.8807373046875,269.318603515625,282.8177490234375,292.25787353515625,286.3642883300781,1.0,0.1795077472925186,0.9960312843322754,0.9960312843322754,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997779846191,0.0828791409730911,0.0,0.0,1.0,39.07575225830078,60.0,-520.6371459960938,-1226.406982421875,39.7109260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2305603027344,289.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,15484.7255859375,18000.0,0.0,0.0,0.084632508456707,0.0,0.0,0.0,0.0,1.0,0.0016643075505271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752609893679618,0.0797775089740753,-0.0045165135525166,0.0,8.589123171987012e-05,0.0,0.0,2.628377914428711,0.0,0.0,0.0,0.2507683932781219,4.0,0.0,1.0
281400,291.8042297363281,297.1499938964844,293.1499938964844,0.0016506018582731,-147.5477294921875,288.8989562988281,0.4959814846515655,0.050000000745058,0.0463845059275627,291.56817626953125,297.1499938964844,293.1499938964844,0.0017836630577221,-167.89932250976562,289.0892333984375,0.4959814846515655,0.050000000745058,0.0488451197743415,291.8267517089844,297.1499938964844,293.1499938964844,0.0017431022133678,-121.19011688232422,289.0477600097656,0.4959814846515655,0.050000000745058,0.0360768400132656,291.7744445800781,297.1499938964844,293.1499938964844,0.0018207124667242,-171.3864288330078,289.1658630371094,0.4959814846515655,0.050000000745058,0.0488451197743415,292.2568664550781,297.1499938964844,293.1499938964844,0.0011722614290192,-523.443115234375,288.18194580078125,0.4959814846515655,0.050000000745058,0.2317002117633819,286.4134216308594,291.1499938964844,269.8807373046875,269.318603515625,282.8177490234375,292.25787353515625,286.3642883300781,1.0,0.1795077472925186,0.9960312843322754,0.9960312843322754,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997779846191,0.0828791409730911,0.0,0.0,1.0,39.07575225830078,60.0,-520.6371459960938,-1226.406982421875,39.7109260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2305603027344,289.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,15484.7255859375,18000.0,0.0,0.0,0.084632508456707,0.0,0.0,0.0,0.0,1.0,0.0016643075505271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752609893679618,0.0797775089740753,-0.0045165135525166,0.0,8.589123171987012e-05,0.0,0.0,2.628377914428711,0.0,0.0,0.0,0.2507683932781219,4.0,0.0,1.0
281460,291.8052062988281,297.1499938964844,293.1499938964844,0.0021843891590833,-196.65158081054688,289.54510498046875,0.4862402975559234,0.050000000745058,0.0465533807873725,291.57293701171875,297.1499938964844,293.1499938964844,0.0023995616938918,-227.45367431640625,289.86651611328125,0.4862402975559234,0.050000000745058,0.0490229539573192,291.8256225585937,297.1499938964844,293.1499938964844,0.002271959092468,-159.0764617919922,289.6856689453125,0.4862402975559234,0.050000000745058,0.0362081862986087,291.77325439453125,297.1499938964844,293.1499938964844,0.0023699752055108,-224.65435791015625,289.83642578125,0.4862402975559234,0.050000000745058,0.0490229539573192,292.25421142578125,297.1499938964844,293.1499938964844,0.0015460662543773,-695.3198852539062,288.568359375,0.4862402975559234,0.050000000745058,0.2325437813997268,286.18701171875,291.1499938964844,269.8932800292969,269.3358459472656,282.81884765625,292.2543640136719,286.13641357421875,1.0,0.1874753087759018,0.9964253902435304,0.9964253902435304,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.590450286865234,48.0,-261.8570861816406,-1427.0657958984375,43.71459579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.4449157714844,290.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17655.845703125,18000.0,0.0,0.0,0.1501892209053039,0.0,0.0,0.0,0.0,1.0,0.0027147708460688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803692415356636,0.0934660285711288,-0.0130967842414975,0.0,0.0001524229592178,0.0,0.0,3.508931875228882,0.0,0.0,0.0,0.2660448253154754,4.0,0.0,1.0
281520,291.8052062988281,297.1499938964844,293.1499938964844,0.0021843891590833,-196.65158081054688,289.54510498046875,0.4862402975559234,0.050000000745058,0.0465533807873725,291.57293701171875,297.1499938964844,293.1499938964844,0.0023995616938918,-227.45367431640625,289.86651611328125,0.4862402975559234,0.050000000745058,0.0490229539573192,291.8256225585937,297.1499938964844,293.1499938964844,0.002271959092468,-159.0764617919922,289.6856689453125,0.4862402975559234,0.050000000745058,0.0362081862986087,291.77325439453125,297.1499938964844,293.1499938964844,0.0023699752055108,-224.65435791015625,289.83642578125,0.4862402975559234,0.050000000745058,0.0490229539573192,292.25421142578125,297.1499938964844,293.1499938964844,0.0015460662543773,-695.3198852539062,288.568359375,0.4862402975559234,0.050000000745058,0.2325437813997268,286.18701171875,291.1499938964844,269.8932800292969,269.3358459472656,282.81884765625,292.2543640136719,286.13641357421875,1.0,0.1874753087759018,0.9964253902435304,0.9964253902435304,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.590450286865234,48.0,-261.8570861816406,-1427.0657958984375,43.71459579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.4449157714844,290.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17655.845703125,18000.0,0.0,0.0,0.1501892209053039,0.0,0.0,0.0,0.0,1.0,0.0027147708460688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803692415356636,0.0934660285711288,-0.0130967842414975,0.0,0.0001524229592178,0.0,0.0,3.508931875228882,0.0,0.0,0.0,0.2660448253154754,4.0,0.0,1.0
281580,291.81121826171875,297.1499938964844,293.1499938964844,0.0026630577631294,-240.50262451171875,290.1942443847656,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5802001953125,297.1499938964844,293.1499938964844,0.0029600069392472,-281.3070983886719,290.6449890136719,0.4839412569999695,0.050000000745058,0.0490674711763858,291.8293151855469,297.1499938964844,293.1499938964844,0.0027480204589664,-192.99557495117188,290.3299560546875,0.4839412569999695,0.050000000745058,0.0362410694360733,291.7765197753906,297.1499938964844,293.1499938964844,0.0028661983087658,-272.4640197753906,290.5125732421875,0.4839412569999695,0.050000000745058,0.0490674711763858,292.25616455078125,297.1499938964844,293.1499938964844,0.001878012670204,-847.6414794921875,288.9776306152344,0.4839412569999695,0.050000000745058,0.232754960656166,286.0531921386719,291.1499938964844,269.9075927734375,269.35546875,282.8232116699219,292.2556457519531,286.0440368652344,1.0,0.1889257282018661,0.9968194365501404,0.9968194365501404,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71967315673828,36.0,-30.75407218933105,-1724.06982421875,44.72046661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.7607727050781,291.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.037109375,18000.0,0.0,0.0,0.1975072920322418,0.0,0.0,0.0,0.0,1.0,0.0030772774480283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810343995690345,0.0977863147854805,-0.0167519133538007,0.0,0.0002004447887884,0.0,0.0,3.73342537879944,0.0,0.0,0.0,0.268295556306839,4.0,0.0,1.0
281640,291.81121826171875,297.1499938964844,293.1499938964844,0.0026630577631294,-240.50262451171875,290.1942443847656,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5802001953125,297.1499938964844,293.1499938964844,0.0029600069392472,-281.3070983886719,290.6449890136719,0.4839412569999695,0.050000000745058,0.0490674711763858,291.8293151855469,297.1499938964844,293.1499938964844,0.0027480204589664,-192.99557495117188,290.3299560546875,0.4839412569999695,0.050000000745058,0.0362410694360733,291.7765197753906,297.1499938964844,293.1499938964844,0.0028661983087658,-272.4640197753906,290.5125732421875,0.4839412569999695,0.050000000745058,0.0490674711763858,292.25616455078125,297.1499938964844,293.1499938964844,0.001878012670204,-847.6414794921875,288.9776306152344,0.4839412569999695,0.050000000745058,0.232754960656166,286.0531921386719,291.1499938964844,269.9075927734375,269.35546875,282.8232116699219,292.2556457519531,286.0440368652344,1.0,0.1889257282018661,0.9968194365501404,0.9968194365501404,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71967315673828,36.0,-30.75407218933105,-1724.06982421875,44.72046661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.7607727050781,291.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.037109375,18000.0,0.0,0.0,0.1975072920322418,0.0,0.0,0.0,0.0,1.0,0.0030772774480283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810343995690345,0.0977863147854805,-0.0167519133538007,0.0,0.0002004447887884,0.0,0.0,3.73342537879944,0.0,0.0,0.0,0.268295556306839,4.0,0.0,1.0
281700,291.8158569335937,297.1499938964844,293.1499938964844,0.002882371423766,-260.121826171875,290.5461120605469,0.4851525127887726,0.050000000745058,0.0465733185410499,291.5846252441406,297.1499938964844,293.1499938964844,0.0032210969366133,-305.73193359375,291.0606384277344,0.4851525127887726,0.050000000745058,0.049043945968151,291.8327331542969,297.1499938964844,293.1499938964844,0.0029668160714209,-208.1934814453125,290.6802978515625,0.4851525127887726,0.050000000745058,0.0362236909568309,291.7796325683594,297.1499938964844,293.1499938964844,0.0030951632652431,-293.93902587890625,290.8782958984375,0.4851525127887726,0.050000000745058,0.049043945968151,292.2586669921875,297.1499938964844,293.1499938964844,0.0020281185861676,-915.1417846679688,289.2186584472656,0.4851525127887726,0.050000000745058,0.2326433658599853,286.05133056640625,291.1499938964844,269.91534423828125,269.3661499023437,282.82666015625,292.2578430175781,286.0639343261719,1.0,0.1877358853816986,0.9970164895057678,0.9970164895057678,1.0,1.0,-0.4962499737739563,0.2099168300628662,0.2863331437110901,0.0830174013972282,0.0,0.0,1.0,44.12150955200195,36.0,85.57955169677734,-1900.8924560546875,44.18750381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.1942443847656,292.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.28125,18000.0,0.0,0.0,0.2145406305789947,0.0,0.0,0.0,0.0,1.0,0.0031589802820235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811026990413665,0.0986908003687858,-0.0175881013274192,0.0,0.0002177314599975,0.0,0.0,3.7747457027435294,0.0,0.0,0.0,0.2685734927654266,4.0,0.0,1.0
281760,291.821533203125,297.1499938964844,293.1499938964844,0.0030891876667737,-278.1565246582031,290.9156799316406,0.487658143043518,0.050000000745058,0.0465276315808296,291.5895690917969,297.1499938964844,293.1499938964844,0.0034706648439168,-328.4273376464844,291.4933166503906,0.487658143043518,0.050000000745058,0.0489958338439464,291.8371276855469,297.1499938964844,293.1499938964844,0.0031736171804368,-222.17886352539065,291.04888916015625,0.487658143043518,0.050000000745058,0.0361881554126739,291.7836303710937,297.1499938964844,293.1499938964844,0.0033122703898698,-313.73980712890625,291.26177978515625,0.487658143043518,0.050000000745058,0.0489958338439464,292.2621459960937,297.1499938964844,293.1499938964844,0.0021681536454707,-976.73974609375,289.4837341308594,0.487658143043518,0.050000000745058,0.2324151545763015,286.0926818847656,291.1499938964844,269.9234924316406,269.3773193359375,282.8308410644531,292.26104736328125,286.1260986328125,1.0,0.1854586005210876,0.997221291065216,0.997221291065216,1.0,1.0,-0.495763212442398,0.2097333967685699,0.2860298156738281,0.0828811973333358,0.0,0.0,1.0,42.89900970458984,25.0,199.18707275390625,-2090.2099609375,43.09975814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7509765625,293.7024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.091796875,18000.0,0.0,0.0,0.2273426353931427,0.0,0.0,0.0,0.0,1.0,0.003208173206076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811293646693229,0.0992205366492271,-0.0180911719799041,0.0,0.0002307238755747,0.0,0.0,3.797788143157959,0.0,0.0,0.0,0.2687000036239624,4.0,0.0,1.0
281820,291.8357849121094,297.1499938964844,293.1499938964844,0.0034675819333642,-309.46783447265625,291.6986389160156,0.4958302080631256,0.050000000745058,0.0463869608938694,291.600830078125,297.1499938964844,293.1499938964844,0.0039382455870509,-368.5865173339844,292.39996337890625,0.4958302080631256,0.050000000745058,0.0488477014005184,291.8486328125,297.1499938964844,293.1499938964844,0.0035534037742763,-246.504638671875,291.8313293457031,0.4958302080631256,0.050000000745058,0.0360787473618984,291.79412841796875,297.1499938964844,293.1499938964844,0.0037132364232093,-348.3052062988281,292.0726928710937,0.4958302080631256,0.050000000745058,0.0488477014005184,292.2717590332031,297.1499938964844,293.1499938964844,0.002419487806037,-1082.3250732421875,290.07720947265625,0.4958302080631256,0.050000000745058,0.2317124754190445,286.2952575683594,291.1499938964844,269.9408264160156,269.4010925292969,282.84130859375,292.2701110839844,286.3661804199219,1.0,0.1784979552030563,0.997630774974823,0.997630774974823,1.0,1.0,-0.4942643642425537,0.209142804145813,0.2851215600967407,0.0825103744864463,0.0,0.0,1.0,39.13568878173828,25.0,408.19384765625,-2487.69970703125,39.7641716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0719909667969,295.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.2411421090364456,0.0,0.0,0.0,0.0,1.0,0.0032556005753576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811449065804481,0.099720187485218,-0.0185752846300601,0.0,0.0002447285805828,0.0,0.0,3.818669557571411,0.0,0.0,0.0,0.2687932252883911,4.0,0.0,1.0
281880,291.8357849121094,297.1499938964844,293.1499938964844,0.0034675819333642,-309.46783447265625,291.6986389160156,0.4958302080631256,0.050000000745058,0.0463869608938694,291.600830078125,297.1499938964844,293.1499938964844,0.0039382455870509,-368.5865173339844,292.39996337890625,0.4958302080631256,0.050000000745058,0.0488477014005184,291.8486328125,297.1499938964844,293.1499938964844,0.0035534037742763,-246.504638671875,291.8313293457031,0.4958302080631256,0.050000000745058,0.0360787473618984,291.79412841796875,297.1499938964844,293.1499938964844,0.0037132364232093,-348.3052062988281,292.0726928710937,0.4958302080631256,0.050000000745058,0.0488477014005184,292.2717590332031,297.1499938964844,293.1499938964844,0.002419487806037,-1082.3250732421875,290.07720947265625,0.4958302080631256,0.050000000745058,0.2317124754190445,286.2952575683594,291.1499938964844,269.9408264160156,269.4010925292969,282.84130859375,292.2701110839844,286.3661804199219,1.0,0.1784979552030563,0.997630774974823,0.997630774974823,1.0,1.0,-0.4942643642425537,0.209142804145813,0.2851215600967407,0.0825103744864463,0.0,0.0,1.0,39.13568878173828,25.0,408.19384765625,-2487.69970703125,39.7641716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0719909667969,295.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.2411421090364456,0.0,0.0,0.0,0.0,1.0,0.0032556005753576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811449065804481,0.099720187485218,-0.0185752846300601,0.0,0.0002447285805828,0.0,0.0,3.818669557571411,0.0,0.0,0.0,0.2687932252883911,4.0,0.0,1.0
281940,291.8533935546875,297.1499938964844,293.1499938964844,0.0038093035109341,-335.2317199707031,292.5206298828125,0.5031991004943848,0.050000000745058,0.046274647116661,291.6138916015625,297.1499938964844,293.1499938964844,0.0043752058409154,-402.5775451660156,293.3407592773437,0.5031991004943848,0.050000000745058,0.0487294308841228,291.86328125,297.1499938964844,293.1499938964844,0.003898344002664,-266.5872497558594,292.6544189453125,0.5031991004943848,0.050000000745058,0.0359913930296897,291.8075561523437,297.1499938964844,293.1499938964844,0.004080509301275,-377.0089721679688,292.9223022460937,0.5031991004943848,0.050000000745058,0.0487294308841228,292.2845458984375,297.1499938964844,293.1499938964844,0.0026399078778922,-1167.47802734375,290.7357177734375,0.5031991004943848,0.050000000745058,0.2311514467000961,286.6353454589844,291.1499938964844,269.9594421386719,269.4266662597656,282.8540954589844,292.2824401855469,286.73638916015625,1.0,0.1731156855821609,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930674731731415,0.2086825519800186,0.2843849062919616,0.0821926146745681,0.0,0.0,1.0,36.13067626953125,25.0,579.3414916992188,-2884.05517578125,37.11477279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4299011230469,298.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.2411215454339981,0.0,0.0,0.0,0.0,1.0,0.0032728251535445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081148162484169,0.0998989790678024,-0.0187508147209882,0.0,0.0002447077131364,0.0,0.0,3.825934410095215,0.0,0.0,0.0,0.2688203155994415,4.0,0.0,1.0
282000,291.8533935546875,297.1499938964844,293.1499938964844,0.0038093035109341,-335.2317199707031,292.5206298828125,0.5031991004943848,0.050000000745058,0.046274647116661,291.6138916015625,297.1499938964844,293.1499938964844,0.0043752058409154,-402.5775451660156,293.3407592773437,0.5031991004943848,0.050000000745058,0.0487294308841228,291.86328125,297.1499938964844,293.1499938964844,0.003898344002664,-266.5872497558594,292.6544189453125,0.5031991004943848,0.050000000745058,0.0359913930296897,291.8075561523437,297.1499938964844,293.1499938964844,0.004080509301275,-377.0089721679688,292.9223022460937,0.5031991004943848,0.050000000745058,0.0487294308841228,292.2845458984375,297.1499938964844,293.1499938964844,0.0026399078778922,-1167.47802734375,290.7357177734375,0.5031991004943848,0.050000000745058,0.2311514467000961,286.6353454589844,291.1499938964844,269.9594421386719,269.4266662597656,282.8540954589844,292.2824401855469,286.73638916015625,1.0,0.1731156855821609,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930674731731415,0.2086825519800186,0.2843849062919616,0.0821926146745681,0.0,0.0,1.0,36.13067626953125,25.0,579.3414916992188,-2884.05517578125,37.11477279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4299011230469,298.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.2411215454339981,0.0,0.0,0.0,0.0,1.0,0.0032728251535445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081148162484169,0.0998989790678024,-0.0187508147209882,0.0,0.0002447077131364,0.0,0.0,3.825934410095215,0.0,0.0,0.0,0.2688203155994415,4.0,0.0,1.0
282060,291.873779296875,297.1499938964844,293.1499938964844,0.0041187768802046,-355.96844482421875,293.3562316894531,0.509501576423645,0.050000000745058,0.0461898632347583,291.628662109375,297.1499938964844,293.1499938964844,0.0047860695049166,-430.8740539550781,294.2885131835937,0.509501576423645,0.050000000745058,0.0486401505768299,291.8805847167969,297.1499938964844,293.1499938964844,0.004212622065097,-282.8177795410156,293.492431640625,0.509501576423645,0.050000000745058,0.0359254516661167,291.82342529296875,297.1499938964844,293.1499938964844,0.0044183013960719,-400.380126953125,293.7847900390625,0.509501576423645,0.050000000745058,0.0486401505768299,292.29998779296875,297.1499938964844,293.1499938964844,0.0028329163324087,-1234.2501220703125,291.4326171875,0.509501576423645,0.050000000745058,0.2307279407978058,287.0801086425781,291.1499938964844,269.9791564941406,269.4537048339844,282.8688659667969,292.2974853515625,287.2025756835937,1.0,0.1688157469034195,0.9984815716743468,0.9984815716743468,1.0,1.0,-0.4921640157699585,0.2083470970392227,0.2838169038295746,0.0819313079118728,0.0,0.0,1.0,33.86193084716797,25.0,702.2213134765625,-3252.264404296875,35.12278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58721923828125,300.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.2300117015838623,0.0,0.0,0.0,0.0,1.0,0.0032790771219879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811490416526794,0.0999635159969329,-0.0188144817948341,0.0,0.0002334326418349,0.0,0.0,3.828529119491577,0.0,0.0,0.0,0.2688292860984802,4.0,0.0,1.0
282120,291.873779296875,297.1499938964844,293.1499938964844,0.0041187768802046,-355.96844482421875,293.3562316894531,0.509501576423645,0.050000000745058,0.0461898632347583,291.628662109375,297.1499938964844,293.1499938964844,0.0047860695049166,-430.8740539550781,294.2885131835937,0.509501576423645,0.050000000745058,0.0486401505768299,291.8805847167969,297.1499938964844,293.1499938964844,0.004212622065097,-282.8177795410156,293.492431640625,0.509501576423645,0.050000000745058,0.0359254516661167,291.82342529296875,297.1499938964844,293.1499938964844,0.0044183013960719,-400.380126953125,293.7847900390625,0.509501576423645,0.050000000745058,0.0486401505768299,292.29998779296875,297.1499938964844,293.1499938964844,0.0028329163324087,-1234.2501220703125,291.4326171875,0.509501576423645,0.050000000745058,0.2307279407978058,287.0801086425781,291.1499938964844,269.9791564941406,269.4537048339844,282.8688659667969,292.2974853515625,287.2025756835937,1.0,0.1688157469034195,0.9984815716743468,0.9984815716743468,1.0,1.0,-0.4921640157699585,0.2083470970392227,0.2838169038295746,0.0819313079118728,0.0,0.0,1.0,33.86193084716797,25.0,702.2213134765625,-3252.264404296875,35.12278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58721923828125,300.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.2300117015838623,0.0,0.0,0.0,0.0,1.0,0.0032790771219879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811490416526794,0.0999635159969329,-0.0188144817948341,0.0,0.0002334326418349,0.0,0.0,3.828529119491577,0.0,0.0,0.0,0.2688292860984802,4.0,0.0,1.0
282180,291.8962097167969,297.1499938964844,293.1499938964844,0.0044004069641232,-372.4215087890625,294.18121337890625,0.5149826407432556,0.050000000745058,0.0461236871778965,291.6447448730469,297.1499938964844,293.1499938964844,0.0051753181032836,-454.2495727539063,295.218505859375,0.5149826407432556,0.050000000745058,0.0485704615712165,291.8998718261719,297.1499938964844,293.1499938964844,0.0045003970153629,-295.7606506347656,294.32080078125,0.5149826407432556,0.050000000745058,0.0358739793300628,291.84112548828125,297.1499938964844,293.1499938964844,0.0047306912019848,-419.1867370605469,294.6356506347656,0.5149826407432556,0.050000000745058,0.0485704615712165,292.31744384765625,297.1499938964844,293.1499938964844,0.0030022335704416,-1285.47265625,292.1410522460937,0.5149826407432556,0.050000000745058,0.2303973585367202,287.59375,291.1499938964844,269.99981689453125,269.4820861816406,282.8852844238281,292.314697265625,287.728515625,1.0,0.1653741300106048,0.998922884464264,0.998922884464264,1.0,1.0,-0.4914588034152984,0.2080950140953064,0.283363789319992,0.0817094519734382,0.0,0.0,1.0,32.090755462646484,25.0,773.2822875976562,-3572.5390625,33.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3680725097656,301.92431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.2107434570789337,0.0,0.0,0.0,0.0,1.0,0.0032813386060297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493173241615,0.0999868214130401,-0.0188375059515237,0.0,0.0002138778218068,0.0,0.0,3.8294622898101807,0.0,0.0,0.0,0.2688324153423309,4.0,0.0,1.0
282240,291.8962097167969,297.1499938964844,293.1499938964844,0.0044004069641232,-372.4215087890625,294.18121337890625,0.5149826407432556,0.050000000745058,0.0461236871778965,291.6447448730469,297.1499938964844,293.1499938964844,0.0051753181032836,-454.2495727539063,295.218505859375,0.5149826407432556,0.050000000745058,0.0485704615712165,291.8998718261719,297.1499938964844,293.1499938964844,0.0045003970153629,-295.7606506347656,294.32080078125,0.5149826407432556,0.050000000745058,0.0358739793300628,291.84112548828125,297.1499938964844,293.1499938964844,0.0047306912019848,-419.1867370605469,294.6356506347656,0.5149826407432556,0.050000000745058,0.0485704615712165,292.31744384765625,297.1499938964844,293.1499938964844,0.0030022335704416,-1285.47265625,292.1410522460937,0.5149826407432556,0.050000000745058,0.2303973585367202,287.59375,291.1499938964844,269.99981689453125,269.4820861816406,282.8852844238281,292.314697265625,287.728515625,1.0,0.1653741300106048,0.998922884464264,0.998922884464264,1.0,1.0,-0.4914588034152984,0.2080950140953064,0.283363789319992,0.0817094519734382,0.0,0.0,1.0,32.090755462646484,25.0,773.2822875976562,-3572.5390625,33.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3680725097656,301.92431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.2107434570789337,0.0,0.0,0.0,0.0,1.0,0.0032813386060297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493173241615,0.0999868214130401,-0.0188375059515237,0.0,0.0002138778218068,0.0,0.0,3.8294622898101807,0.0,0.0,0.0,0.2688324153423309,4.0,0.0,1.0
282300,291.9079895019531,297.1499938964844,293.1499938964844,0.0045304568484425,-379.18011474609375,294.58306884765625,0.5174332857131958,0.050000000745058,0.0460961125791072,291.6531066894531,297.1499938964844,293.1499938964844,0.0053611071780323,-464.2263793945313,295.6702880859375,0.5174332857131958,0.050000000745058,0.0485414266586303,291.9100952148437,297.1499938964844,293.1499938964844,0.0046339128166437,-301.10174560546875,294.7246398925781,0.5174332857131958,0.050000000745058,0.0358525328338146,291.8505249023437,297.1499938964844,293.1499938964844,0.0048767994157969,-427.0161437988281,295.0500183105469,0.5174332857131958,0.050000000745058,0.0485414266586303,292.3267822265625,297.1499938964844,293.1499938964844,0.003078069537878,-1305.7928466796875,292.49176025390625,0.5174332857131958,0.050000000745058,0.2302596271038055,287.8651123046875,291.1499938964844,270.0104675292969,269.4967041015625,282.8939819335937,292.32391357421875,288.0027160644531,1.0,0.1639167517423629,0.9991435408592224,0.9991435408592224,1.0,1.0,-0.4911649823188782,0.2079933136701584,0.283171683549881,0.0816110521554946,0.0,0.0,1.0,31.35273170471192,25.0,789.620849609375,-3710.474853515625,32.92798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787048339844,302.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.1989645063877105,0.0,0.0,0.0,0.0,1.0,0.0032818485051393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493694782257,0.0999920666217804,-0.0188426952809095,0.0,0.0002019236853811,0.0,0.0,3.829672336578369,0.0,0.0,0.0,0.2688331007957458,4.0,0.0,1.0
282360,291.9200439453125,297.1499938964844,293.1499938964844,0.0046559437178075,-385.2614135742188,294.97479248046875,0.5197006464004517,0.050000000745058,0.0460716113448143,291.6616516113281,297.1499938964844,293.1499938964844,0.0055440519936382,-473.4110412597656,296.1104431152344,0.5197006464004517,0.050000000745058,0.0485156252980232,291.92059326171875,297.1499938964844,293.1499938964844,0.0047631370835006,-305.9236755371094,295.1185302734375,0.5197006464004517,0.050000000745058,0.0358334779739379,291.86016845703125,297.1499938964844,293.1499938964844,0.0050188959576189,-434.1217346191406,295.4540710449219,0.5197006464004517,0.050000000745058,0.0485156252980232,292.3363952636719,297.1499938964844,293.1499938964844,0.0031499101314693,-1323.6849365234375,292.8363952636719,0.5197006464004517,0.050000000745058,0.2301372438669204,288.140380859375,291.1499938964844,270.0212707519531,269.51153564453125,282.9029846191406,292.3334350585937,288.2787170410156,1.0,0.1626096069812774,0.9993148446083068,0.9993148446083068,0.9999542832374572,1.0,-0.4909039139747619,0.2079050242900848,0.2829988896846771,0.0815203040838241,0.0,0.0,1.0,30.696861267089844,25.0,793.8085327148438,-3832.181884765625,32.35573196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6559143066406,303.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.1862244009971618,0.0,0.0,0.0,0.0,1.0,0.0032821544446051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494067311286,0.0999952182173729,-0.0188458114862442,0.0,0.000188994090422,0.0,0.0,3.829798221588135,0.0,0.0,0.0,0.2688335180282593,4.0,0.0,1.0
282420,291.9446716308594,297.1499938964844,293.1499938964844,0.0048932428471744,-395.677001953125,295.72088623046875,0.5237255692481995,0.050000000745058,0.0460303202271461,291.6789245605469,297.1499938964844,293.1499938964844,0.0059015341103076,-489.75146484375,296.9494934082031,0.5237255692481995,0.050000000745058,0.0484721437096595,291.942138671875,297.1499938964844,293.1499938964844,0.0050086742267012,-314.23101806640625,295.869384765625,0.5237255692481995,0.050000000745058,0.0358013585209846,291.8800048828125,297.1499938964844,293.1499938964844,0.0052910433150827,-446.4773559570313,296.22418212890625,0.5237255692481995,0.050000000745058,0.0484721437096595,292.356201171875,297.1499938964844,293.1499938964844,0.003281810786575,-1353.176513671875,293.4978942871094,0.5237255692481995,0.050000000745058,0.229930967092514,288.6864624023437,291.1499938964844,270.0433654785156,269.5418395996094,282.9216003417969,292.3531494140625,288.8205261230469,1.0,0.1603798419237136,0.999657392501831,0.999657392501831,0.9998629093170166,1.0,-0.4904638826847076,0.2077609300613403,0.2827029526233673,0.0813595950603485,0.0,0.0,1.0,29.5913314819336,25.0,769.1776123046875,-4025.2744140625,31.39249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3919372558594,304.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.1591880470514297,0.0,0.0,0.0,0.0,1.0,0.0032824515365064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494439840316,0.0999982729554176,-0.0188488326966762,0.0,0.0001615556393517,0.0,0.0,3.829920530319214,0.0,0.0,0.0,0.2688339352607727,4.0,0.0,1.0
282480,291.9446716308594,297.1499938964844,293.1499938964844,0.0048932428471744,-395.677001953125,295.72088623046875,0.5237255692481995,0.050000000745058,0.0460303202271461,291.6789245605469,297.1499938964844,293.1499938964844,0.0059015341103076,-489.75146484375,296.9494934082031,0.5237255692481995,0.050000000745058,0.0484721437096595,291.942138671875,297.1499938964844,293.1499938964844,0.0050086742267012,-314.23101806640625,295.869384765625,0.5237255692481995,0.050000000745058,0.0358013585209846,291.8800048828125,297.1499938964844,293.1499938964844,0.0052910433150827,-446.4773559570313,296.22418212890625,0.5237255692481995,0.050000000745058,0.0484721437096595,292.356201171875,297.1499938964844,293.1499938964844,0.003281810786575,-1353.176513671875,293.4978942871094,0.5237255692481995,0.050000000745058,0.229930967092514,288.6864624023437,291.1499938964844,270.0433654785156,269.5418395996094,282.9216003417969,292.3531494140625,288.8205261230469,1.0,0.1603798419237136,0.999657392501831,0.999657392501831,0.9998629093170166,1.0,-0.4904638826847076,0.2077609300613403,0.2827029526233673,0.0813595950603485,0.0,0.0,1.0,29.5913314819336,25.0,769.1776123046875,-4025.2744140625,31.39249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3919372558594,304.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.1591880470514297,0.0,0.0,0.0,0.0,1.0,0.0032824515365064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494439840316,0.0999982729554176,-0.0188488326966762,0.0,0.0001615556393517,0.0,0.0,3.829920530319214,0.0,0.0,0.0,0.2688339352607727,4.0,0.0,1.0
282540,291.969482421875,297.1499938964844,293.1499938964844,0.0051181926392018,-404.6409912109375,296.4087829589844,0.5271279215812683,0.050000000745058,0.0459974110126495,291.6961975097656,297.1499938964844,293.1499938964844,0.0062542888335883,-504.3739318847656,297.7269897460937,0.5271279215812683,0.050000000745058,0.0484374873340129,291.9639587402344,297.1499938964844,293.1499938964844,0.0052427956834435,-321.4342956542969,296.5626525878906,0.5271279215812683,0.050000000745058,0.0357757657766342,291.9001159667969,297.1499938964844,293.1499938964844,0.0055531030520796,-457.30072021484375,296.93603515625,0.5271279215812683,0.050000000745058,0.0484374873340129,292.3763122558594,297.1499938964844,293.1499938964844,0.0034025909844785,-1377.5614013671875,294.1099853515625,0.5271279215812683,0.050000000745058,0.2297665923833847,289.2035217285156,291.1499938964844,270.06591796875,269.5727844238281,282.9407958984375,292.37322998046875,289.32684326171875,1.0,0.1585780084133148,1.0,1.0,0.999771535396576,1.0,-0.4901131987571716,0.2076505422592163,0.2824626564979553,0.0812247991561889,0.0,0.0,1.0,28.71021270751953,25.0,707.1167602539062,-4151.2919921875,30.625995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5639953613281,305.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1319722384214401,0.0,0.0,0.0,0.0,1.0,0.0032825584057718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999993756413459,-0.0188499204814434,0.0,0.0001339350419584,0.0,0.0,3.829964399337769,0.0,0.0,0.0,0.2688340544700622,4.0,0.0,1.0
282600,291.969482421875,297.1499938964844,293.1499938964844,0.0051181926392018,-404.6409912109375,296.4087829589844,0.5271279215812683,0.050000000745058,0.0459974110126495,291.6961975097656,297.1499938964844,293.1499938964844,0.0062542888335883,-504.3739318847656,297.7269897460937,0.5271279215812683,0.050000000745058,0.0484374873340129,291.9639587402344,297.1499938964844,293.1499938964844,0.0052427956834435,-321.4342956542969,296.5626525878906,0.5271279215812683,0.050000000745058,0.0357757657766342,291.9001159667969,297.1499938964844,293.1499938964844,0.0055531030520796,-457.30072021484375,296.93603515625,0.5271279215812683,0.050000000745058,0.0484374873340129,292.3763122558594,297.1499938964844,293.1499938964844,0.0034025909844785,-1377.5614013671875,294.1099853515625,0.5271279215812683,0.050000000745058,0.2297665923833847,289.2035217285156,291.1499938964844,270.06591796875,269.5727844238281,282.9407958984375,292.37322998046875,289.32684326171875,1.0,0.1585780084133148,1.0,1.0,0.999771535396576,1.0,-0.4901131987571716,0.2076505422592163,0.2824626564979553,0.0812247991561889,0.0,0.0,1.0,28.71021270751953,25.0,707.1167602539062,-4151.2919921875,30.625995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5639953613281,305.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1319722384214401,0.0,0.0,0.0,0.0,1.0,0.0032825584057718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999993756413459,-0.0188499204814434,0.0,0.0001339350419584,0.0,0.0,3.829964399337769,0.0,0.0,0.0,0.2688340544700622,4.0,0.0,1.0
282660,291.9940185546875,297.1499938964844,293.1499938964844,0.0053370371460914,-413.0571899414063,297.0329895019531,0.5299850106239319,0.050000000745058,0.0459710620343685,291.7130432128906,297.1499938964844,293.1499938964844,0.0066108652390539,-518.3887939453125,298.4398498535156,0.5299850106239319,0.050000000745058,0.04840974137187,291.98565673828125,297.1499938964844,293.1499938964844,0.0054718609899282,-328.24200439453125,297.1928405761719,0.5299850106239319,0.050000000745058,0.035755269229412,291.9200439453125,297.1499938964844,293.1499938964844,0.0058119460009038,-467.5945434570313,297.58477783203125,0.5299850106239319,0.050000000745058,0.04840974137187,292.3962097167969,297.1499938964844,293.1499938964844,0.003516501514241,-1400.018798828125,294.6621398925781,0.5299850106239319,0.050000000745058,0.2296349704265594,289.6686096191406,291.1499938964844,270.0887756347656,269.6041259765625,282.9602355957031,292.3931884765625,289.7763977050781,1.0,0.1571187078952789,1.0,1.0,0.9993400573730468,1.0,-0.4898324012756347,0.2075659036636352,0.2822664976119995,0.081116072833538,0.0,0.0,1.0,28.004613876342773,25.0,617.0133056640625,-4214.41455078125,30.0129623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2008361816406,305.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1065037250518798,0.0,0.0,0.0,0.0,1.0,0.0032825970556586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999997705221176,-0.018850315362215,0.0,0.0001080877409549,0.0,0.0,3.829980373382568,0.0,0.0,0.0,0.268834114074707,4.0,0.0,1.0
282720,291.9940185546875,297.1499938964844,293.1499938964844,0.0053370371460914,-413.0571899414063,297.0329895019531,0.5299850106239319,0.050000000745058,0.0459710620343685,291.7130432128906,297.1499938964844,293.1499938964844,0.0066108652390539,-518.3887939453125,298.4398498535156,0.5299850106239319,0.050000000745058,0.04840974137187,291.98565673828125,297.1499938964844,293.1499938964844,0.0054718609899282,-328.24200439453125,297.1928405761719,0.5299850106239319,0.050000000745058,0.035755269229412,291.9200439453125,297.1499938964844,293.1499938964844,0.0058119460009038,-467.5945434570313,297.58477783203125,0.5299850106239319,0.050000000745058,0.04840974137187,292.3962097167969,297.1499938964844,293.1499938964844,0.003516501514241,-1400.018798828125,294.6621398925781,0.5299850106239319,0.050000000745058,0.2296349704265594,289.6686096191406,291.1499938964844,270.0887756347656,269.6041259765625,282.9602355957031,292.3931884765625,289.7763977050781,1.0,0.1571187078952789,1.0,1.0,0.9993400573730468,1.0,-0.4898324012756347,0.2075659036636352,0.2822664976119995,0.081116072833538,0.0,0.0,1.0,28.004613876342773,25.0,617.0133056640625,-4214.41455078125,30.0129623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2008361816406,305.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1065037250518798,0.0,0.0,0.0,0.0,1.0,0.0032825970556586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999997705221176,-0.018850315362215,0.0,0.0001080877409549,0.0,0.0,3.829980373382568,0.0,0.0,0.0,0.268834114074707,4.0,0.0,1.0
282780,292.0179138183594,297.1499938964844,293.1499938964844,0.0055586118251085,-421.87017822265625,297.592529296875,0.5323712229728699,0.050000000745058,0.0459498800337314,291.729248046875,297.1499938964844,293.1499938964844,0.0069844434037804,-532.9837646484375,299.0897521972656,0.5323712229728699,0.050000000745058,0.0483874343335628,292.0068359375,297.1499938964844,293.1499938964844,0.0057049850001931,-335.397705078125,297.7592468261719,0.5323712229728699,0.050000000745058,0.0357387959957122,291.939453125,297.1499938964844,293.1499938964844,0.0060776192694902,-478.4149475097656,298.17041015625,0.5323712229728699,0.050000000745058,0.0483874343335628,292.41552734375,297.1499938964844,293.1499938964844,0.0036290243733674,-1423.833740234375,295.1488647460937,0.5323712229728699,0.050000000745058,0.2295291572809219,290.0654602050781,291.1499938964844,270.1117553710937,269.6356506347656,282.9797058105469,292.41259765625,290.154541015625,1.0,0.1559348106384277,1.0,1.0,0.9989086389541626,1.0,-0.4896066784858703,0.2074983865022659,0.2821083068847656,0.0810313522815704,0.0,0.0,1.0,27.43746757507324,25.0,508.82623291015625,-4222.294921875,29.520715713500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3621520996094,305.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842228904366493,0.0,0.0,0.0,0.0,1.0,0.0032826110254973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999195337295,-0.0188504587858915,0.0,8.547552715754136e-05,0.0,0.0,3.829986095428467,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
282840,292.0179138183594,297.1499938964844,293.1499938964844,0.0055586118251085,-421.87017822265625,297.592529296875,0.5323712229728699,0.050000000745058,0.0459498800337314,291.729248046875,297.1499938964844,293.1499938964844,0.0069844434037804,-532.9837646484375,299.0897521972656,0.5323712229728699,0.050000000745058,0.0483874343335628,292.0068359375,297.1499938964844,293.1499938964844,0.0057049850001931,-335.397705078125,297.7592468261719,0.5323712229728699,0.050000000745058,0.0357387959957122,291.939453125,297.1499938964844,293.1499938964844,0.0060776192694902,-478.4149475097656,298.17041015625,0.5323712229728699,0.050000000745058,0.0483874343335628,292.41552734375,297.1499938964844,293.1499938964844,0.0036290243733674,-1423.833740234375,295.1488647460937,0.5323712229728699,0.050000000745058,0.2295291572809219,290.0654602050781,291.1499938964844,270.1117553710937,269.6356506347656,282.9797058105469,292.41259765625,290.154541015625,1.0,0.1559348106384277,1.0,1.0,0.9989086389541626,1.0,-0.4896066784858703,0.2074983865022659,0.2821083068847656,0.0810313522815704,0.0,0.0,1.0,27.43746757507324,25.0,508.82623291015625,-4222.294921875,29.520715713500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3621520996094,305.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842228904366493,0.0,0.0,0.0,0.0,1.0,0.0032826110254973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999195337295,-0.0188504587858915,0.0,8.547552715754136e-05,0.0,0.0,3.829986095428467,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
282900,292.029541015625,297.1499938964844,293.1499938964844,0.0056713125668466,-426.55657958984375,297.848876953125,0.5334094762802124,0.050000000745058,0.0459408834576606,291.737060546875,297.1499938964844,293.1499938964844,0.0071788881905376,-540.639892578125,299.39276123046875,0.5334094762802124,0.050000000745058,0.0483779646456241,292.01715087890625,297.1499938964844,293.1499938964844,0.0058240056969225,-339.2091064453125,298.0194091796875,0.5334094762802124,0.050000000745058,0.0357317999005317,291.94891357421875,297.1499938964844,293.1499938964844,0.0062140319496393,-484.1643981933594,298.4406433105469,0.5334094762802124,0.050000000745058,0.0483779646456241,292.42486572265625,297.1499938964844,293.1499938964844,0.0036855887155979,-1436.819580078125,295.3673095703125,0.5334094762802124,0.050000000745058,0.2294842302799224,290.235107421875,291.1499938964844,270.1232604980469,269.6513977050781,282.9893798828125,292.4219970703125,290.3141784667969,1.0,0.1554291248321533,1.0,1.0,0.9986929297447203,1.0,-0.4895108342170715,0.2074692547321319,0.2820415794849396,0.0809978172183036,0.0,0.0,1.0,27.196653366088867,25.0,450.9874572753906,-4208.58642578125,29.31183815002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2892150878906,305.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.074587158858776,0.0,0.0,0.0,0.0,1.0,0.0032826142851263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999493360519,-0.018850490450859,0.0,7.569648005301133e-05,0.0,0.0,3.8299872875213614,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
