time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0409545898437,297.1499938964844,293.1499938964844,0.0057876105420291,-431.600341796875,298.0904541015625,0.534355640411377,0.050000000745058,0.045932799577713,291.74462890625,297.1499938964844,293.1499938964844,0.0073828245513141,-548.7890014648438,299.6824035644531,0.534355640411377,0.050000000745058,0.0483694523572921,292.0272521972656,297.1499938964844,293.1499938964844,0.0059471535496413,-343.31427001953125,298.2651062011719,0.534355640411377,0.050000000745058,0.0357255116105079,291.9581298828125,297.1499938964844,293.1499938964844,0.0063557401299476,-490.3439636230469,298.69683837890625,0.534355640411377,0.050000000745058,0.0483694523572921,292.4339599609375,297.1499938964844,293.1499938964844,0.0037434457335621,-1451.02587890625,295.56951904296875,0.534355640411377,0.050000000745058,0.2294438481330871,290.3846740722656,291.1499938964844,270.1347351074219,269.6671142578125,282.9989624023437,292.43115234375,290.4535827636719,1.0,0.1549731492996215,1.0,1.0,0.9984777569770812,1.0,-0.4894247055053711,0.207442432641983,0.281982272863388,0.0809700489044189,0.0,0.0,1.0,26.98025894165039,25.0,392.1795959472656,-4184.96533203125,29.124208450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1291198730469,305.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0660580024123191,0.0,0.0,0.0,0.0,1.0,0.0032826161477714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999716877937,-0.0188505090773105,0.0,6.704046973027289e-05,0.0,0.0,3.829988241195679,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283020,292.06317138671875,297.1499938964844,293.1499938964844,0.0060315052978694,-442.807373046875,298.5323486328125,0.5360012054443359,0.050000000745058,0.0459189899265766,291.759033203125,297.1499938964844,293.1499938964844,0.0078215757384896,-566.62451171875,300.2261962890625,0.5360012054443359,0.050000000745058,0.0483549050986766,292.0468139648437,297.1499938964844,293.1499938964844,0.006206935737282,-352.46490478515625,298.716552734375,0.5360012054443359,0.050000000745058,0.0357147678732872,291.97589111328125,297.1499938964844,293.1499938964844,0.0066564828157424,-504.0753784179688,299.1709289550781,0.5360012054443359,0.050000000745058,0.0483549050986766,292.45123291015625,297.1499938964844,293.1499938964844,0.0038639714475721,-1483.5811767578125,295.9273376464844,0.5360012054443359,0.050000000745058,0.2293748557567596,290.623291015625,291.1499938964844,270.15753173828125,269.6983337402344,283.0178527832031,292.4486389160156,290.6720275878906,1.0,0.1541907787322998,1.0,1.0,0.998047411441803,1.0,-0.4892775118350982,0.2073938697576522,0.2818836271762848,0.0809313282370567,0.0,0.0,1.0,26.610610961914062,25.0,275.7501220703125,-4113.74951171875,28.803842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5954284667969,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0524627678096294,0.0,0.0,0.0,0.0,1.0,0.0032826180104166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999865889549,-0.018850527703762,0.0,5.32430385646876e-05,0.0,0.0,3.829988956451416,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283080,292.06317138671875,297.1499938964844,293.1499938964844,0.0060315052978694,-442.807373046875,298.5323486328125,0.5360012054443359,0.050000000745058,0.0459189899265766,291.759033203125,297.1499938964844,293.1499938964844,0.0078215757384896,-566.62451171875,300.2261962890625,0.5360012054443359,0.050000000745058,0.0483549050986766,292.0468139648437,297.1499938964844,293.1499938964844,0.006206935737282,-352.46490478515625,298.716552734375,0.5360012054443359,0.050000000745058,0.0357147678732872,291.97589111328125,297.1499938964844,293.1499938964844,0.0066564828157424,-504.0753784179688,299.1709289550781,0.5360012054443359,0.050000000745058,0.0483549050986766,292.45123291015625,297.1499938964844,293.1499938964844,0.0038639714475721,-1483.5811767578125,295.9273376464844,0.5360012054443359,0.050000000745058,0.2293748557567596,290.623291015625,291.1499938964844,270.15753173828125,269.6983337402344,283.0178527832031,292.4486389160156,290.6720275878906,1.0,0.1541907787322998,1.0,1.0,0.998047411441803,1.0,-0.4892775118350982,0.2073938697576522,0.2818836271762848,0.0809313282370567,0.0,0.0,1.0,26.610610961914062,25.0,275.7501220703125,-4113.74951171875,28.803842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5954284667969,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0524627678096294,0.0,0.0,0.0,0.0,1.0,0.0032826180104166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999865889549,-0.018850527703762,0.0,5.32430385646876e-05,0.0,0.0,3.829988956451416,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283140,292.0841064453125,297.1499938964844,293.1499938964844,0.0062971510924398,-455.8716735839844,298.9272766113281,0.5373623967170715,0.050000000745058,0.0459077917039394,291.7724609375,297.1499938964844,293.1499938964844,0.0083130421116948,-586.8690185546875,300.73077392578125,0.5373623967170715,0.050000000745058,0.048343114554882,292.0655822753906,297.1499938964844,293.1499938964844,0.0064889551140367,-363.0278625488281,299.1212158203125,0.5373623967170715,0.050000000745058,0.0357060581445694,291.99267578125,297.1499938964844,293.1499938964844,0.0069864159449934,-519.9081420898438,299.6011657714844,0.5373623967170715,0.050000000745058,0.048343114554882,292.4673156738281,297.1499938964844,293.1499938964844,0.0039924862794578,-1522.292724609375,296.2284851074219,0.5373623967170715,0.050000000745058,0.2293189167976379,290.7835998535156,291.1499938964844,270.1799621582031,269.7290344238281,283.0362548828125,292.46490478515625,290.8134765625,1.0,0.1535537391901016,1.0,1.0,0.9976170659065248,1.0,-0.4891581833362579,0.2073497474193573,0.2818084359169006,0.0809139013290405,0.0,0.0,1.0,26.3111572265625,25.0,166.7880859375,-4020.10205078125,28.54444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8572082519531,304.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0434907153248786,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505351543426,0.0,4.413754868437536e-05,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283200,292.0841064453125,297.1499938964844,293.1499938964844,0.0062971510924398,-455.8716735839844,298.9272766113281,0.5373623967170715,0.050000000745058,0.0459077917039394,291.7724609375,297.1499938964844,293.1499938964844,0.0083130421116948,-586.8690185546875,300.73077392578125,0.5373623967170715,0.050000000745058,0.048343114554882,292.0655822753906,297.1499938964844,293.1499938964844,0.0064889551140367,-363.0278625488281,299.1212158203125,0.5373623967170715,0.050000000745058,0.0357060581445694,291.99267578125,297.1499938964844,293.1499938964844,0.0069864159449934,-519.9081420898438,299.6011657714844,0.5373623967170715,0.050000000745058,0.048343114554882,292.4673156738281,297.1499938964844,293.1499938964844,0.0039924862794578,-1522.292724609375,296.2284851074219,0.5373623967170715,0.050000000745058,0.2293189167976379,290.7835998535156,291.1499938964844,270.1799621582031,269.7290344238281,283.0362548828125,292.46490478515625,290.8134765625,1.0,0.1535537391901016,1.0,1.0,0.9976170659065248,1.0,-0.4891581833362579,0.2073497474193573,0.2818084359169006,0.0809139013290405,0.0,0.0,1.0,26.3111572265625,25.0,166.7880859375,-4020.10205078125,28.54444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8572082519531,304.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0434907153248786,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505351543426,0.0,4.413754868437536e-05,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283260,292.1031799316406,297.1499938964844,293.1499938964844,0.0065889568068087,-470.9037170410156,299.28564453125,0.5384860634803772,0.050000000745058,0.0458986982703208,291.78497314453125,297.1499938964844,293.1499938964844,0.0088681327179074,-609.598388671875,301.2060852050781,0.5384860634803772,0.050000000745058,0.048333540558815,292.0831604003906,297.1499938964844,293.1499938964844,0.0067989877425134,-375.1378479003906,299.4891662597656,0.5384860634803772,0.050000000745058,0.0356989875435829,292.00848388671875,297.1499938964844,293.1499938964844,0.0073508867062628,-537.9246215820312,299.9967346191406,0.5384860634803772,0.050000000745058,0.048333540558815,292.4821472167969,297.1499938964844,293.1499938964844,0.0041306791827082,-1567.6060791015625,296.4811706542969,0.5384860634803772,0.050000000745058,0.2292734980583191,290.8724975585937,291.1499938964844,270.201904296875,269.759033203125,283.0540771484375,292.4799194335937,290.8857116699219,1.0,0.1530347317457199,1.0,1.0,0.997187077999115,1.0,-0.4890612959861755,0.2073081582784652,0.2817531526088714,0.0809158608317375,0.0,0.0,1.0,26.06820106506348,25.0,70.78572082519531,-3914.814208984375,28.33406448364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00604248046875,304.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0388554967939853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505370169878,0.0,3.9433391066268086e-05,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283320,292.1031799316406,297.1499938964844,293.1499938964844,0.0065889568068087,-470.9037170410156,299.28564453125,0.5384860634803772,0.050000000745058,0.0458986982703208,291.78497314453125,297.1499938964844,293.1499938964844,0.0088681327179074,-609.598388671875,301.2060852050781,0.5384860634803772,0.050000000745058,0.048333540558815,292.0831604003906,297.1499938964844,293.1499938964844,0.0067989877425134,-375.1378479003906,299.4891662597656,0.5384860634803772,0.050000000745058,0.0356989875435829,292.00848388671875,297.1499938964844,293.1499938964844,0.0073508867062628,-537.9246215820312,299.9967346191406,0.5384860634803772,0.050000000745058,0.048333540558815,292.4821472167969,297.1499938964844,293.1499938964844,0.0041306791827082,-1567.6060791015625,296.4811706542969,0.5384860634803772,0.050000000745058,0.2292734980583191,290.8724975585937,291.1499938964844,270.201904296875,269.759033203125,283.0540771484375,292.4799194335937,290.8857116699219,1.0,0.1530347317457199,1.0,1.0,0.997187077999115,1.0,-0.4890612959861755,0.2073081582784652,0.2817531526088714,0.0809158608317375,0.0,0.0,1.0,26.06820106506348,25.0,70.78572082519531,-3914.814208984375,28.33406448364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00604248046875,304.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0388554967939853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505370169878,0.0,3.9433391066268086e-05,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283380,292.1138000488281,297.1499938964844,293.1499938964844,0.0067772325128316,-480.8097229003906,299.48699951171875,0.5390632152557373,0.050000000745058,0.0458940789103508,291.7920837402344,297.1499938964844,293.1499938964844,0.0092358198016881,-624.365478515625,301.4811706542969,0.5390632152557373,0.050000000745058,0.0483286753296852,292.09295654296875,297.1499938964844,293.1499938964844,0.0069994255900382,-383.1091613769531,299.6966247558594,0.5390632152557373,0.050000000745058,0.0356953963637352,292.0175170898437,297.1499938964844,293.1499938964844,0.0075872926972806,-549.7135009765625,300.22125244140625,0.5390632152557373,0.050000000745058,0.0483286753296852,292.4904479980469,297.1499938964844,293.1499938964844,0.004218048416078,-1597.7396240234375,296.61346435546875,0.5390632152557373,0.050000000745058,0.229250431060791,290.8956298828125,291.1499938964844,270.2147521972656,269.7765808105469,283.0643920898437,292.48834228515625,290.90020751953125,1.0,0.1527705788612365,1.0,1.0,0.9969290494918824,1.0,-0.4890120923519134,0.2072839438915252,0.2817281484603882,0.0809253454208374,0.0,0.0,1.0,25.944900512695312,25.0,21.0073184967041,-3850.0888671875,28.227325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47576904296875,304.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0379407256841659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,3.850501525448635e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283440,292.1205444335937,297.1499938964844,293.1499938964844,0.006910067051649,-487.8433227539063,299.61669921875,0.539412260055542,0.050000000745058,0.0458913035690784,291.7966613769531,297.1499938964844,293.1499938964844,0.0094995573163032,-634.75537109375,301.6615295410156,0.539412260055542,0.050000000745058,0.0483257509768009,292.09918212890625,297.1499938964844,293.1499938964844,0.0071410532109439,-388.766357421875,299.8305969238281,0.539412260055542,0.050000000745058,0.035693235695362,292.0233764648437,297.1499938964844,293.1499938964844,0.0077546387910842,-558.04833984375,300.3667297363281,0.539412260055542,0.050000000745058,0.0483257509768009,292.4956970214844,297.1499938964844,293.1499938964844,0.0042789564467966,-1619.2757568359375,296.69488525390625,0.539412260055542,0.050000000745058,0.2292365580797195,290.9000244140625,291.1499938964844,270.2231750488281,269.7880554199219,283.0711364746094,292.4936828613281,290.8994140625,1.0,0.1526116132736206,1.0,1.0,0.9967570304870604,1.0,-0.4889824986457824,0.207268014550209,0.2817144691944122,0.0809347555041313,0.0,0.0,1.0,25.87081718444824,25.0,-8.591866493225098,-3807.407470703125,28.1632022857666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1237487792969,303.880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0380217581987381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,3.858725176542066e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283500,292.1286315917969,297.1499938964844,293.1499938964844,0.0070825931616127,-496.9866027832031,299.774658203125,0.5398122072219849,0.050000000745058,0.0458881370723247,291.80224609375,297.1499938964844,293.1499938964844,0.0098487604409456,-648.2029418945312,301.8843994140625,0.5398122072219849,0.050000000745058,0.0483224168419837,292.1066589355469,297.1499938964844,293.1499938964844,0.0073253321461379,-396.1202697753906,299.9941101074219,0.5398122072219849,0.050000000745058,0.0356907732784748,292.0304870605469,297.1499938964844,293.1499938964844,0.007972914725542,-568.8550415039062,300.5447998046875,0.5398122072219849,0.050000000745058,0.0483224168419837,292.5020446777344,297.1499938964844,293.1499938964844,0.0043570366688072,-1647.3787841796875,296.7901306152344,0.5398122072219849,0.050000000745058,0.2292207479476928,290.8944702148437,291.1499938964844,270.2335205078125,269.8021545410156,283.0793762207031,292.5000915527344,290.8881530761719,1.0,0.1524302810430526,1.0,1.0,0.9965420365333556,1.0,-0.4889487624168396,0.2072483301162719,0.2817004323005676,0.0809496566653251,0.0,0.0,1.0,25.78641128540039,25.0,-41.37619400024414,-3755.44482421875,28.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6929626464844,303.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0388163179159164,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,3.9393627957906574e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283560,292.1363525390625,297.1499938964844,293.1499938964844,0.0072626136243343,-506.4964294433594,299.9288635253906,0.5401750206947327,0.050000000745058,0.0458852760493755,291.8076477050781,297.1499938964844,293.1499938964844,0.0102219609543681,-662.14794921875,302.1051940917969,0.5401750206947327,0.050000000745058,0.0483194068074226,292.11376953125,297.1499938964844,293.1499938964844,0.0075180679559707,-403.7708740234375,300.15411376953125,0.5401750206947327,0.050000000745058,0.0356885492801666,292.03741455078125,297.1499938964844,293.1499938964844,0.0082019893452525,-580.0733032226562,300.7194519042969,0.5401750206947327,0.050000000745058,0.0483194068074226,292.5080871582031,297.1499938964844,293.1499938964844,0.0044370316900312,-1676.6339111328125,296.8792419433594,0.5401750206947327,0.050000000745058,0.2292064577341079,290.8782043457031,291.1499938964844,270.2436218261719,269.81591796875,283.0874328613281,292.5062255859375,290.86700439453125,1.0,0.1522664874792099,1.0,1.0,0.996326982975006,1.0,-0.4889183044433594,0.207228884100914,0.2816894054412842,0.0809676870703697,0.0,0.0,1.0,25.71026611328125,25.0,-69.41859436035156,-3705.74169921875,28.024253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2786865234375,303.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0402911007404327,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,4.089034700882621e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283620,292.15087890625,297.1499938964844,293.1499938964844,0.0076459567062556,-526.47607421875,300.2293395996094,0.5408027768135071,0.050000000745058,0.0458803623914718,291.8180847167969,297.1499938964844,293.1499938964844,0.0110475551337003,-691.31396484375,302.54351806640625,0.5408027768135071,0.050000000745058,0.048314232379198,292.12713623046875,297.1499938964844,293.1499938964844,0.0079300059005618,-419.8499145507813,300.4668884277344,0.5408027768135071,0.050000000745058,0.0356847271323204,292.0508117675781,297.1499938964844,293.1499938964844,0.0086941570043563,-603.5711669921875,301.061767578125,0.5408027768135071,0.050000000745058,0.048314232379198,292.5193786621094,297.1499938964844,293.1499938964844,0.0046029780060052,-1738.31689453125,297.0433959960937,0.5408027768135071,0.050000000745058,0.2291819155216217,290.8199768066406,291.1499938964844,270.2630920410156,269.8423767089844,283.1028747558594,292.5177001953125,290.8014221191406,1.0,0.1519847959280014,1.0,1.0,0.995896816253662,1.0,-0.4888659119606018,0.2071907669305801,0.2816751599311828,0.0810115933418273,0.0,0.0,1.0,25.579532623291016,25.0,-111.40823364257812,-3615.67919921875,27.9111270904541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522705078125,302.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0448825396597385,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,4.555007399176248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283680,292.15087890625,297.1499938964844,293.1499938964844,0.0076459567062556,-526.47607421875,300.2293395996094,0.5408027768135071,0.050000000745058,0.0458803623914718,291.8180847167969,297.1499938964844,293.1499938964844,0.0110475551337003,-691.31396484375,302.54351806640625,0.5408027768135071,0.050000000745058,0.048314232379198,292.12713623046875,297.1499938964844,293.1499938964844,0.0079300059005618,-419.8499145507813,300.4668884277344,0.5408027768135071,0.050000000745058,0.0356847271323204,292.0508117675781,297.1499938964844,293.1499938964844,0.0086941570043563,-603.5711669921875,301.061767578125,0.5408027768135071,0.050000000745058,0.048314232379198,292.5193786621094,297.1499938964844,293.1499938964844,0.0046029780060052,-1738.31689453125,297.0433959960937,0.5408027768135071,0.050000000745058,0.2291819155216217,290.8199768066406,291.1499938964844,270.2630920410156,269.8423767089844,283.1028747558594,292.5177001953125,290.8014221191406,1.0,0.1519847959280014,1.0,1.0,0.995896816253662,1.0,-0.4888659119606018,0.2071907669305801,0.2816751599311828,0.0810115933418273,0.0,0.0,1.0,25.579532623291016,25.0,-111.40823364257812,-3615.67919921875,27.9111270904541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522705078125,302.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0448825396597385,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,4.555007399176248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283740,292.1643981933594,297.1499938964844,293.1499938964844,0.008061577565968,-547.4780883789062,300.5237731933594,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8280944824219,297.1499938964844,293.1499938964844,0.011993202380836,-721.81884765625,302.98095703125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1395263671875,297.1499938964844,293.1499938964844,0.0083790104836225,-436.7613830566406,300.7745666503906,0.5413188934326172,0.050000000745058,0.0356816053390502,292.06378173828125,297.1499938964844,293.1499938964844,0.0092343660071492,-628.1696166992188,301.3987121582031,0.5413188934326172,0.050000000745058,0.0483100078999996,292.52984619140625,297.1499938964844,293.1499938964844,0.0047765369527041,-1803.4859619140625,297.1952819824219,0.5413188934326172,0.050000000745058,0.2291618734598159,290.7379150390625,291.1499938964844,270.2814025878906,269.8671875,283.11749267578125,292.5282897949219,290.7150573730469,1.0,0.1517548859119415,1.0,1.0,0.995466649532318,1.0,-0.4888231754302978,0.2071539014577865,0.2816692888736725,0.0810635313391685,0.0,0.0,1.0,25.473031997680664,25.0,-135.5620880126953,-3541.100341796875,27.818981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909912109375,302.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0510153286159038,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,5.177407001610845e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283800,292.1643981933594,297.1499938964844,293.1499938964844,0.008061577565968,-547.4780883789062,300.5237731933594,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8280944824219,297.1499938964844,293.1499938964844,0.011993202380836,-721.81884765625,302.98095703125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1395263671875,297.1499938964844,293.1499938964844,0.0083790104836225,-436.7613830566406,300.7745666503906,0.5413188934326172,0.050000000745058,0.0356816053390502,292.06378173828125,297.1499938964844,293.1499938964844,0.0092343660071492,-628.1696166992188,301.3987121582031,0.5413188934326172,0.050000000745058,0.0483100078999996,292.52984619140625,297.1499938964844,293.1499938964844,0.0047765369527041,-1803.4859619140625,297.1952819824219,0.5413188934326172,0.050000000745058,0.2291618734598159,290.7379150390625,291.1499938964844,270.2814025878906,269.8671875,283.11749267578125,292.5282897949219,290.7150573730469,1.0,0.1517548859119415,1.0,1.0,0.995466649532318,1.0,-0.4888231754302978,0.2071539014577865,0.2816692888736725,0.0810635313391685,0.0,0.0,1.0,25.473031997680664,25.0,-135.5620880126953,-3541.100341796875,27.818981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909912109375,302.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0510153286159038,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,5.177407001610845e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283860,292.1771545410156,297.1499938964844,293.1499938964844,0.0085067749023437,-568.9989624023438,300.8165283203125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8379211425781,297.1499938964844,293.1499938964844,0.0130739035084843,-753.067626953125,303.42010498046875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.151123046875,297.1499938964844,293.1499938964844,0.0088628539815545,-454.1049499511719,301.08123779296875,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0764465332031,297.1499938964844,293.1499938964844,0.0098218414932489,-653.3167114257812,301.7339172363281,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5396728515625,297.1499938964844,293.1499938964844,0.0049544228240847,-1870.2412109375,297.3415222167969,0.5417430400848389,0.050000000745058,0.2291454970836639,290.64373779296875,291.1499938964844,270.29840087890625,269.89013671875,283.1312255859375,292.5381774902344,290.61932373046875,1.0,0.1515671759843826,1.0,1.0,0.9950363039970398,1.0,-0.4887882471084595,0.2071185410022735,0.2816697061061859,0.081120915710926,0.0,0.0,1.0,25.386219024658203,25.0,-143.89527893066406,-3484.06396484375,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4033203125,302.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0579509064555168,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,5.881280230823904e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283920,292.1771545410156,297.1499938964844,293.1499938964844,0.0085067749023437,-568.9989624023438,300.8165283203125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8379211425781,297.1499938964844,293.1499938964844,0.0130739035084843,-753.067626953125,303.42010498046875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.151123046875,297.1499938964844,293.1499938964844,0.0088628539815545,-454.1049499511719,301.08123779296875,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0764465332031,297.1499938964844,293.1499938964844,0.0098218414932489,-653.3167114257812,301.7339172363281,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5396728515625,297.1499938964844,293.1499938964844,0.0049544228240847,-1870.2412109375,297.3415222167969,0.5417430400848389,0.050000000745058,0.2291454970836639,290.64373779296875,291.1499938964844,270.29840087890625,269.89013671875,283.1312255859375,292.5381774902344,290.61932373046875,1.0,0.1515671759843826,1.0,1.0,0.9950363039970398,1.0,-0.4887882471084595,0.2071185410022735,0.2816697061061859,0.081120915710926,0.0,0.0,1.0,25.386219024658203,25.0,-143.89527893066406,-3484.06396484375,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4033203125,302.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0579509064555168,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,5.881280230823904e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
283980,292.1893005371094,297.1499938964844,293.1499938964844,0.0089807854965329,-590.655517578125,301.1102905273437,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84771728515625,297.1499938964844,293.1499938964844,0.0143088307231664,-784.537353515625,303.8619079589844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1622314453125,297.1499938964844,293.1499938964844,0.0093813128769397,-471.5726623535156,301.3893737792969,0.5420916080474854,0.050000000745058,0.035676971077919,292.0886535644531,297.1499938964844,293.1499938964844,0.0104595255106687,-678.6339111328125,302.0705871582031,0.5420916080474854,0.050000000745058,0.0483037307858467,292.54901123046875,297.1499938964844,293.1499938964844,0.0051351059228181,-1937.3399658203125,297.4872436523437,0.5420916080474854,0.050000000745058,0.2291321009397506,290.5474853515625,291.1499938964844,270.3139038085937,269.9109802246094,283.1441650390625,292.547607421875,290.5238037109375,1.0,0.1514138877391815,1.0,1.0,0.9946059584617616,1.0,-0.488759696483612,0.2070848792791366,0.2816748023033142,0.0811817348003387,0.0,0.0,1.0,25.31541633605957,25.0,-139.11004638671875,-3444.989013671875,27.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653381347656,301.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0650411248207092,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,6.600846973014995e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284040,292.1893005371094,297.1499938964844,293.1499938964844,0.0089807854965329,-590.655517578125,301.1102905273437,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84771728515625,297.1499938964844,293.1499938964844,0.0143088307231664,-784.537353515625,303.8619079589844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1622314453125,297.1499938964844,293.1499938964844,0.0093813128769397,-471.5726623535156,301.3893737792969,0.5420916080474854,0.050000000745058,0.035676971077919,292.0886535644531,297.1499938964844,293.1499938964844,0.0104595255106687,-678.6339111328125,302.0705871582031,0.5420916080474854,0.050000000745058,0.0483037307858467,292.54901123046875,297.1499938964844,293.1499938964844,0.0051351059228181,-1937.3399658203125,297.4872436523437,0.5420916080474854,0.050000000745058,0.2291321009397506,290.5474853515625,291.1499938964844,270.3139038085937,269.9109802246094,283.1441650390625,292.547607421875,290.5238037109375,1.0,0.1514138877391815,1.0,1.0,0.9946059584617616,1.0,-0.488759696483612,0.2070848792791366,0.2816748023033142,0.0811817348003387,0.0,0.0,1.0,25.31541633605957,25.0,-139.11004638671875,-3444.989013671875,27.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653381347656,301.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0650411248207092,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,6.600846973014995e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284100,292.1952209472656,297.1499938964844,293.1499938964844,0.0092282807454466,-601.4221801757812,301.258056640625,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8526611328125,297.1499938964844,293.1499938964844,0.0149907954037189,-800.2023315429688,304.0837097167969,0.5422417521476746,0.050000000745058,0.0483025200664997,292.1676330566406,297.1499938964844,293.1499938964844,0.009653435088694,-480.2642822265625,301.5444641113281,0.5422417521476746,0.050000000745058,0.0356760770082473,292.09454345703125,297.1499938964844,293.1499938964844,0.0107978675514459,-691.2352905273438,302.23992919921875,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5535888671875,297.1499938964844,293.1499938964844,0.0052260062657296,-1970.6484375,297.56109619140625,0.5422417521476746,0.050000000745058,0.2291263490915298,290.5011901855469,291.1499938964844,270.3210754394531,269.9205627441406,283.1502990722656,292.5521850585937,290.47857666015625,1.0,0.1513481438159942,1.0,1.0,0.9943907856941224,1.0,-0.4887474179267883,0.2070686966180801,0.2816787362098694,0.0812129750847816,0.0,0.0,1.0,25.28507232666016,25.0,-132.74722290039062,-3431.95166015625,27.656362533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9510498046875,301.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0684730410575866,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,6.949143426027149e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284160,292.2010803222656,297.1499938964844,293.1499938964844,0.0094796493649482,-611.9714965820312,301.4063720703125,0.5434480905532837,0.050000000745058,0.0458600632846355,291.85845947265625,297.1499938964844,293.1499938964844,0.0173548441380262,-867.2422485351562,304.1411437988281,0.5624251365661621,0.0610546059906482,0.0524577870965004,292.1729736328125,297.1499938964844,293.1499938964844,0.0099309859797358,-488.788818359375,301.7001953125,0.5434480905532837,0.050000000745058,0.0356689356267452,292.100341796875,297.1499938964844,293.1499938964844,0.0111458403989672,-703.6024780273438,302.4098815917969,0.5434480905532837,0.050000000745058,0.0482928529381752,292.55810546875,297.1499938964844,293.1499938964844,0.0053155529312789,-2003.1434326171875,297.6358642578125,0.5434480905532837,0.050000000745058,0.2290804982185363,290.45709228515625,291.1499938964844,270.3277893066406,269.92950439453125,283.1567077636719,292.55670166015625,290.4355773925781,1.0,0.1513427048921585,1.0,1.0,0.9941755533218384,1.0,-0.4936434030532837,0.2091063410043716,0.2845370769500732,0.0822432786226272,0.0,0.0,1.0,25.078887939453125,25.0,-127.27066040039062,-3434.278076171875,27.8952751159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8712158203125,301.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0717556402087211,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.282285514520481e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284220,292.2128295898437,297.1499938964844,293.1499938964844,0.0100114131346344,-633.6317138671875,301.69989013671875,0.5494993925094604,0.050000000745058,0.0458159036934375,291.90264892578125,297.1499938964844,293.1499938964844,0.0378973446786403,-1271.1370849609375,304.11004638671875,0.6488337516784668,0.0849091932177543,0.0761643797159195,292.1836853027344,297.1499938964844,293.1499938964844,0.0105218589305877,-506.3064270019531,302.00927734375,0.5494993925094604,0.050000000745058,0.0356345921754837,292.11187744140625,297.1499938964844,293.1499938964844,0.0118967434391379,-729.0428466796875,302.7486267089844,0.5494993925094604,0.050000000745058,0.0482463538646698,292.5682373046875,297.1499938964844,293.1499938964844,0.0054926737211644,-2068.4287109375,297.7743225097656,0.5494993925094604,0.050000000745058,0.228859931230545,290.3527526855469,291.1499938964844,270.3398742675781,269.94549560546875,283.1779479980469,292.566650390625,290.3212280273437,1.0,0.1517832726240158,1.0,1.0,0.9937450885772704,1.0,-0.521678626537323,0.2207376211881637,0.3009410202503204,0.088264524936676,0.0,0.0,1.0,24.12779998779297,25.0,-169.3036651611328,-3487.232177734375,29.47820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7958984375,301.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.07780721783638,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.896444003563374e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284280,292.2128295898437,297.1499938964844,293.1499938964844,0.0100114131346344,-633.6317138671875,301.69989013671875,0.5494993925094604,0.050000000745058,0.0458159036934375,291.90264892578125,297.1499938964844,293.1499938964844,0.0378973446786403,-1271.1370849609375,304.11004638671875,0.6488337516784668,0.0849091932177543,0.0761643797159195,292.1836853027344,297.1499938964844,293.1499938964844,0.0105218589305877,-506.3064270019531,302.00927734375,0.5494993925094604,0.050000000745058,0.0356345921754837,292.11187744140625,297.1499938964844,293.1499938964844,0.0118967434391379,-729.0428466796875,302.7486267089844,0.5494993925094604,0.050000000745058,0.0482463538646698,292.5682373046875,297.1499938964844,293.1499938964844,0.0054926737211644,-2068.4287109375,297.7743225097656,0.5494993925094604,0.050000000745058,0.228859931230545,290.3527526855469,291.1499938964844,270.3398742675781,269.94549560546875,283.1779479980469,292.566650390625,290.3212280273437,1.0,0.1517832726240158,1.0,1.0,0.9937450885772704,1.0,-0.521678626537323,0.2207376211881637,0.3009410202503204,0.088264524936676,0.0,0.0,1.0,24.12779998779297,25.0,-169.3036651611328,-3487.232177734375,29.47820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7958984375,301.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.07780721783638,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,7.896444003563374e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284340,292.2251281738281,297.1499938964844,293.1499938964844,0.0106094917282462,-657.1467895507812,301.9860534667969,0.5534926056861877,0.050000000745058,0.0457883700728416,291.9716796875,297.1499938964844,293.1499938964844,0.0556495673954486,-1582.3055419921875,304.0942077636719,0.7024710774421692,0.1025387719273567,0.0939055159687995,292.1950378417969,297.1499938964844,293.1499938964844,0.0111912544816732,-525.3215942382812,302.3123474121094,0.5534926056861877,0.050000000745058,0.0356131754815578,292.12371826171875,297.1499938964844,293.1499938964844,0.0127633577212691,-756.6990356445312,303.08447265625,0.5534926056861877,0.050000000745058,0.0482173562049865,292.58111572265625,297.1499938964844,293.1499938964844,0.0056755701079964,-2137.613037109375,297.885986328125,0.5534926056861877,0.050000000745058,0.2287223786115646,290.2091064453125,291.1499938964844,270.3500061035156,269.95867919921875,283.1949157714844,292.5791931152344,290.1757507324219,1.0,0.1524943113327026,1.0,1.0,0.993314564228058,1.0,-0.5427119731903076,0.2295173555612564,0.31319460272789,0.0927620604634285,0.0,0.0,1.0,23.565933227539062,25.0,-195.9729461669922,-3532.7333984375,30.837390899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8096008300781,301.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830855071544647,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.432122558588162e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284400,292.2251281738281,297.1499938964844,293.1499938964844,0.0106094917282462,-657.1467895507812,301.9860534667969,0.5534926056861877,0.050000000745058,0.0457883700728416,291.9716796875,297.1499938964844,293.1499938964844,0.0556495673954486,-1582.3055419921875,304.0942077636719,0.7024710774421692,0.1025387719273567,0.0939055159687995,292.1950378417969,297.1499938964844,293.1499938964844,0.0111912544816732,-525.3215942382812,302.3123474121094,0.5534926056861877,0.050000000745058,0.0356131754815578,292.12371826171875,297.1499938964844,293.1499938964844,0.0127633577212691,-756.6990356445312,303.08447265625,0.5534926056861877,0.050000000745058,0.0482173562049865,292.58111572265625,297.1499938964844,293.1499938964844,0.0056755701079964,-2137.613037109375,297.885986328125,0.5534926056861877,0.050000000745058,0.2287223786115646,290.2091064453125,291.1499938964844,270.3500061035156,269.95867919921875,283.1949157714844,292.5791931152344,290.1757507324219,1.0,0.1524943113327026,1.0,1.0,0.993314564228058,1.0,-0.5427119731903076,0.2295173555612564,0.31319460272789,0.0927620604634285,0.0,0.0,1.0,23.565933227539062,25.0,-195.9729461669922,-3532.7333984375,30.837390899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8096008300781,301.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830855071544647,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.432122558588162e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284460,292.23858642578125,297.1499938964844,293.1499938964844,0.0112504120916128,-680.625,302.2703552246094,0.5562987327575684,0.050000000745058,0.0457697063684463,292.0445861816406,297.1499938964844,293.1499938964844,0.0699851587414741,-1849.1258544921875,304.0890808105469,0.7392911911010742,0.1176158636808395,0.1086495369672775,292.2076110839844,297.1499938964844,293.1499938964844,0.0119150532409548,-544.3270874023438,302.61395263671875,0.5562987327575684,0.050000000745058,0.035598661750555,292.13641357421875,297.1499938964844,293.1499938964844,0.0137212509289383,-784.429443359375,303.42041015625,0.5562987327575684,0.050000000745058,0.0481977052986621,292.5962829589844,297.1499938964844,293.1499938964844,0.0058547495864331,-2204.947265625,297.9888610839844,0.5562987327575684,0.050000000745058,0.2286291569471359,290.0638427734375,291.1499938964844,270.35797119140625,269.9692077636719,283.2095642089844,292.5941772460937,290.032958984375,1.0,0.1533719003200531,1.0,1.0,0.9931578636169434,1.0,-0.5602312088012695,0.2368654757738113,0.3233657479286194,0.0964816138148307,0.0,0.0,1.0,23.213253021240234,25.0,-196.04815673828125,-3578.511962890625,32.11094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8982849121094,301.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0874039530754089,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.870389865478501e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284520,292.23858642578125,297.1499938964844,293.1499938964844,0.0112504120916128,-680.625,302.2703552246094,0.5562987327575684,0.050000000745058,0.0457697063684463,292.0445861816406,297.1499938964844,293.1499938964844,0.0699851587414741,-1849.1258544921875,304.0890808105469,0.7392911911010742,0.1176158636808395,0.1086495369672775,292.2076110839844,297.1499938964844,293.1499938964844,0.0119150532409548,-544.3270874023438,302.61395263671875,0.5562987327575684,0.050000000745058,0.035598661750555,292.13641357421875,297.1499938964844,293.1499938964844,0.0137212509289383,-784.429443359375,303.42041015625,0.5562987327575684,0.050000000745058,0.0481977052986621,292.5962829589844,297.1499938964844,293.1499938964844,0.0058547495864331,-2204.947265625,297.9888610839844,0.5562987327575684,0.050000000745058,0.2286291569471359,290.0638427734375,291.1499938964844,270.35797119140625,269.9692077636719,283.2095642089844,292.5941772460937,290.032958984375,1.0,0.1533719003200531,1.0,1.0,0.9931578636169434,1.0,-0.5602312088012695,0.2368654757738113,0.3233657479286194,0.0964816138148307,0.0,0.0,1.0,23.213253021240234,25.0,-196.04815673828125,-3578.511962890625,32.11094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8982849121094,301.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0874039530754089,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.870389865478501e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284580,292.2532043457031,297.1499938964844,293.1499938964844,0.0119307674467563,-703.5919189453125,302.5533447265625,0.558372974395752,0.050000000745058,0.045756246894598,292.1163330078125,297.1499938964844,293.1499938964844,0.0824259966611862,-2091.53173828125,304.0887451171875,0.7692940831184387,0.1310715973377227,0.1217266544699668,292.22137451171875,297.1499938964844,293.1499938964844,0.012691062875092,-562.947509765625,302.91455078125,0.558372974395752,0.050000000745058,0.0355881936848163,292.1500244140625,297.1499938964844,293.1499938964844,0.0147719280794262,-811.6788330078125,303.7561340332031,0.558372974395752,0.050000000745058,0.0481835305690765,292.6128234863281,297.1499938964844,293.1499938964844,0.0060290666297078,-2269.39453125,298.0891418457031,0.558372974395752,0.050000000745058,0.2285619378089904,289.9276428222656,291.1499938964844,270.36376953125,269.9775390625,283.2226257324219,292.6106262207031,289.9000549316406,1.0,0.1543594300746917,1.0,1.0,0.993001103401184,1.0,-0.5757989883422852,0.2434219866991043,0.332377016544342,0.0997746288776397,0.0,0.0,1.0,22.9843692779541,25.0,-182.61524963378903,-3626.332763671875,33.3568000793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0439758300781,301.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906777530908584,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.202639193972571e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284640,292.2532043457031,297.1499938964844,293.1499938964844,0.0119307674467563,-703.5919189453125,302.5533447265625,0.558372974395752,0.050000000745058,0.045756246894598,292.1163330078125,297.1499938964844,293.1499938964844,0.0824259966611862,-2091.53173828125,304.0887451171875,0.7692940831184387,0.1310715973377227,0.1217266544699668,292.22137451171875,297.1499938964844,293.1499938964844,0.012691062875092,-562.947509765625,302.91455078125,0.558372974395752,0.050000000745058,0.0355881936848163,292.1500244140625,297.1499938964844,293.1499938964844,0.0147719280794262,-811.6788330078125,303.7561340332031,0.558372974395752,0.050000000745058,0.0481835305690765,292.6128234863281,297.1499938964844,293.1499938964844,0.0060290666297078,-2269.39453125,298.0891418457031,0.558372974395752,0.050000000745058,0.2285619378089904,289.9276428222656,291.1499938964844,270.36376953125,269.9775390625,283.2226257324219,292.6106262207031,289.9000549316406,1.0,0.1543594300746917,1.0,1.0,0.993001103401184,1.0,-0.5757989883422852,0.2434219866991043,0.332377016544342,0.0997746288776397,0.0,0.0,1.0,22.9843692779541,25.0,-182.61524963378903,-3626.332763671875,33.3568000793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0439758300781,301.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906777530908584,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.202639193972571e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284700,292.2608642578125,297.1499938964844,293.1499938964844,0.0122847473248839,-714.7828979492188,302.6943359375,0.5591883063316345,0.050000000745058,0.0457510314881801,292.1513977050781,297.1499938964844,293.1499938964844,0.0881416499614715,-2204.844970703125,304.0895080566406,0.7829649448394775,0.1372750103473663,0.1277521252632141,292.2286071777344,297.1499938964844,293.1499938964844,0.0130981588736176,-572.035888671875,303.0644836425781,0.5591883063316345,0.050000000745058,0.0355841368436813,292.1571350097656,297.1499938964844,293.1499938964844,0.0153327770531177,-825.008544921875,303.9236755371094,0.5591883063316345,0.050000000745058,0.0481780394911766,292.62139892578125,297.1499938964844,293.1499938964844,0.0061140493489801,-2300.314208984375,298.13922119140625,0.5591883063316345,0.050000000745058,0.2285358756780624,289.8643798828125,291.1499938964844,270.36590576171875,269.9809265136719,283.2286376953125,292.61920166015625,289.83868408203125,1.0,0.1548803001642227,1.0,1.0,0.9929227828979492,1.0,-0.582981288433075,0.2464553415775299,0.336525946855545,0.1012903377413749,0.0,0.0,1.0,22.90562438964844,25.0,-173.09722900390625,-3650.64306640625,33.970054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319274902344,301.401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0919224545359611,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.328960732091218e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
