time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,292.26873779296875,297.1499938964844,293.1499938964844,0.0126479435712099,-725.7516479492188,302.8348999023437,0.5598816871643066,0.050000000745058,0.045746624469757,292.1855773925781,297.1499938964844,293.1499938964844,0.0936072245240211,-2313.46875,304.0905456542969,0.7956828474998474,0.143212080001831,0.1334864795207977,292.23602294921875,297.1499938964844,293.1499938964844,0.0135184442624449,-580.9578247070312,303.2140808105469,0.5598816871643066,0.050000000745058,0.0355807095766067,292.1643981933594,297.1499938964844,293.1499938964844,0.0159185547381639,-838.11181640625,304.0909423828125,0.5598816871643066,0.050000000745058,0.0481733977794647,292.63006591796875,297.1499938964844,293.1499938964844,0.006197574082762,-2330.323974609375,298.1895751953125,0.5598816871643066,0.050000000745058,0.2285138666629791,289.8048400878906,291.1499938964844,270.3675842285156,269.9837951660156,283.2343139648437,292.6278686523437,289.78106689453125,1.0,0.155413269996643,1.0,1.0,0.992843747138977,1.0,-0.5898218154907227,0.2493495345115661,0.3404722511768341,0.1027314960956573,0.0,0.0,1.0,22.84585189819336,25.0,-162.53326416015625,-3674.98486328125,34.57712936401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2267150878906,301.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929164364933967,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.429837518837304e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284820,292.28497314453125,297.1499938964844,293.1499938964844,0.0133957294747233,-746.8681030273438,303.1141967773437,0.5649441480636597,0.050000000745058,0.0457154475152492,292.2525939941406,297.1499938964844,293.1499938964844,0.1039548590779304,-2517.4267578125,304.0931396484375,0.8221338391304016,0.1540627032518386,0.1441075503826141,292.2513122558594,297.1499938964844,293.1499938964844,0.0143917826935648,-598.1646118164062,303.51177978515625,0.5649441480636597,0.050000000745058,0.0355564579367637,292.1858825683594,297.1499938964844,293.1499938964844,0.0252994429320096,-1050.8970947265625,304.1300354003906,0.6136852502822876,0.0670709908008575,0.0597289986908435,292.6477355957031,297.1499938964844,293.1499938964844,0.0063561401329934,-2386.744140625,298.2892761230469,0.5649441480636597,0.050000000745058,0.228358119726181,289.69342041015625,291.1499938964844,270.3695983886719,269.9881591796875,283.2416381835937,292.6455383300781,289.66943359375,1.0,0.1567207723855972,1.0,1.0,0.9926857352256776,1.0,-0.6161783337593079,0.2606087923049927,0.3555695414543152,0.108114868402481,0.0,0.0,1.0,22.23643112182617,25.0,-160.80311584472656,-3747.596923828125,36.59489059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42657470703125,301.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0942109674215316,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.561215847497806e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284880,292.28497314453125,297.1499938964844,293.1499938964844,0.0133957294747233,-746.8681030273438,303.1141967773437,0.5649441480636597,0.050000000745058,0.0457154475152492,292.2525939941406,297.1499938964844,293.1499938964844,0.1039548590779304,-2517.4267578125,304.0931396484375,0.8221338391304016,0.1540627032518386,0.1441075503826141,292.2513122558594,297.1499938964844,293.1499938964844,0.0143917826935648,-598.1646118164062,303.51177978515625,0.5649441480636597,0.050000000745058,0.0355564579367637,292.1858825683594,297.1499938964844,293.1499938964844,0.0252994429320096,-1050.8970947265625,304.1300354003906,0.6136852502822876,0.0670709908008575,0.0597289986908435,292.6477355957031,297.1499938964844,293.1499938964844,0.0063561401329934,-2386.744140625,298.2892761230469,0.5649441480636597,0.050000000745058,0.228358119726181,289.69342041015625,291.1499938964844,270.3695983886719,269.9881591796875,283.2416381835937,292.6455383300781,289.66943359375,1.0,0.1567207723855972,1.0,1.0,0.9926857352256776,1.0,-0.6161783337593079,0.2606087923049927,0.3555695414543152,0.108114868402481,0.0,0.0,1.0,22.23643112182617,25.0,-160.80311584472656,-3747.596923828125,36.59489059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42657470703125,301.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0942109674215316,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.561215847497806e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
284940,292.3014831542969,297.1499938964844,293.1499938964844,0.0142282145097851,-769.1029663085938,303.3895568847656,0.5703816413879395,0.050000000745058,0.0456835515797138,292.3204650878906,297.1499938964844,293.1499938964844,0.1132650598883628,-2697.765869140625,304.0965881347656,0.8439092040061951,0.1630350947380066,0.1529475003480911,292.2671813964844,297.1499938964844,293.1499938964844,0.0153718777000904,-616.2512817382812,303.8057861328125,0.5703816413879395,0.050000000745058,0.0355316512286663,292.23077392578125,297.1499938964844,293.1499938964844,0.0410232692956924,-1333.023681640625,304.1105651855469,0.6672857403755188,0.0824242532253265,0.0753495171666145,292.66656494140625,297.1499938964844,293.1499938964844,0.0065145366825163,-2444.63818359375,298.3714904785156,0.5703816413879395,0.050000000745058,0.2281988114118576,289.5585632324219,291.1499938964844,270.3699951171875,269.9907531738281,283.24560546875,292.664306640625,289.53155517578125,1.0,0.158377856016159,1.0,1.0,0.992527723312378,1.0,-0.6452756524085999,0.273121178150177,0.3721544742584228,0.11401928961277,0.0,0.0,1.0,21.635459899902344,25.0,-183.45608520507807,-3821.56689453125,39.00689315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177673339844,301.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0948044210672378,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.621444041840732e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285000,292.3014831542969,297.1499938964844,293.1499938964844,0.0142282145097851,-769.1029663085938,303.3895568847656,0.5703816413879395,0.050000000745058,0.0456835515797138,292.3204650878906,297.1499938964844,293.1499938964844,0.1132650598883628,-2697.765869140625,304.0965881347656,0.8439092040061951,0.1630350947380066,0.1529475003480911,292.2671813964844,297.1499938964844,293.1499938964844,0.0153718777000904,-616.2512817382812,303.8057861328125,0.5703816413879395,0.050000000745058,0.0355316512286663,292.23077392578125,297.1499938964844,293.1499938964844,0.0410232692956924,-1333.023681640625,304.1105651855469,0.6672857403755188,0.0824242532253265,0.0753495171666145,292.66656494140625,297.1499938964844,293.1499938964844,0.0065145366825163,-2444.63818359375,298.3714904785156,0.5703816413879395,0.050000000745058,0.2281988114118576,289.5585632324219,291.1499938964844,270.3699951171875,269.9907531738281,283.24560546875,292.664306640625,289.53155517578125,1.0,0.158377856016159,1.0,1.0,0.992527723312378,1.0,-0.6452756524085999,0.273121178150177,0.3721544742584228,0.11401928961277,0.0,0.0,1.0,21.635459899902344,25.0,-183.45608520507807,-3821.56689453125,39.00689315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177673339844,301.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0948044210672378,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.621444041840732e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285060,292.31842041015625,297.1499938964844,293.1499938964844,0.0151391290128231,-791.5569458007812,303.6620788574219,0.5738152265548706,0.050000000745058,0.0456641763448715,292.3851013183594,297.1499938964844,293.1499938964844,0.1218313500285148,-2860.990478515625,304.10009765625,0.8616486191749573,0.1709453016519546,0.1606251299381256,292.2838134765625,297.1499938964844,293.1499938964844,0.0164533853530883,-634.4979248046875,304.0966796875,0.5738152265548706,0.050000000745058,0.035516582429409,292.2840576171875,297.1499938964844,293.1499938964844,0.0540070049464702,-1562.2962646484375,304.1022033691406,0.7079488039016724,0.0949177518486976,0.0877032950520515,292.6867370605469,297.1499938964844,293.1499938964844,0.0066703469492495,-2501.570068359375,298.4425048828125,0.5738152265548706,0.050000000745058,0.2281020134687423,289.41827392578125,291.1499938964844,270.368896484375,269.9917907714844,283.2489624023437,292.6844482421875,289.3932189941406,1.0,0.1601778715848922,1.0,1.0,0.9925276637077332,1.0,-0.6691585779190063,0.2834636867046356,0.3856949210166931,0.118809662759304,0.0,0.0,1.0,21.326387405395508,25.0,-186.300048828125,-3882.191162109375,41.290435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889404296875,301.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0948712974786758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.628231055103242e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285120,292.31842041015625,297.1499938964844,293.1499938964844,0.0151391290128231,-791.5569458007812,303.6620788574219,0.5738152265548706,0.050000000745058,0.0456641763448715,292.3851013183594,297.1499938964844,293.1499938964844,0.1218313500285148,-2860.990478515625,304.10009765625,0.8616486191749573,0.1709453016519546,0.1606251299381256,292.2838134765625,297.1499938964844,293.1499938964844,0.0164533853530883,-634.4979248046875,304.0966796875,0.5738152265548706,0.050000000745058,0.035516582429409,292.2840576171875,297.1499938964844,293.1499938964844,0.0540070049464702,-1562.2962646484375,304.1022033691406,0.7079488039016724,0.0949177518486976,0.0877032950520515,292.6867370605469,297.1499938964844,293.1499938964844,0.0066703469492495,-2501.570068359375,298.4425048828125,0.5738152265548706,0.050000000745058,0.2281020134687423,289.41827392578125,291.1499938964844,270.368896484375,269.9917907714844,283.2489624023437,292.6844482421875,289.3932189941406,1.0,0.1601778715848922,1.0,1.0,0.9925276637077332,1.0,-0.6691585779190063,0.2834636867046356,0.3856949210166931,0.118809662759304,0.0,0.0,1.0,21.326387405395508,25.0,-186.300048828125,-3882.191162109375,41.290435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889404296875,301.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0948712974786758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.628231055103242e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285180,292.3359375,297.1499938964844,293.1499938964844,0.0161120798438787,-813.4619750976562,303.93145751953125,0.5790325403213501,0.050000000745058,0.0456358306109905,292.44696044921875,297.1499938964844,293.1499938964844,0.1297428160905838,-3009.54736328125,304.10357666015625,0.8804702162742615,0.177779734134674,0.1673773825168609,292.3069763183594,297.1499938964844,293.1499938964844,0.0241750236600637,-766.7435302734375,304.1332397460937,0.6192488074302673,0.0641545802354812,0.0425927266478538,292.3382568359375,297.1499938964844,293.1499938964844,0.0651716589927673,-1767.726318359375,304.0996398925781,0.7395790815353394,0.1058661639690399,0.0983405709266662,292.7077941894531,297.1499938964844,293.1499938964844,0.0068160975351929,-2554.813720703125,298.5067138671875,0.5790325403213501,0.050000000745058,0.2279604226350784,289.2821350097656,291.1499938964844,270.3665466308594,269.9913635253906,283.24810791015625,292.7055053710937,289.2569580078125,1.0,0.1621903926134109,1.0,1.0,0.9925275444984436,1.0,-0.6983143091201782,0.2962033450603485,0.4021109640598297,0.1245378702878952,0.0,0.0,1.0,20.826534271240234,25.0,-191.277572631836,-3946.62939453125,44.07521438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,301.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0945488587021827,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.595506708137692e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285240,292.3359375,297.1499938964844,293.1499938964844,0.0161120798438787,-813.4619750976562,303.93145751953125,0.5790325403213501,0.050000000745058,0.0456358306109905,292.44696044921875,297.1499938964844,293.1499938964844,0.1297428160905838,-3009.54736328125,304.10357666015625,0.8804702162742615,0.177779734134674,0.1673773825168609,292.3069763183594,297.1499938964844,293.1499938964844,0.0241750236600637,-766.7435302734375,304.1332397460937,0.6192488074302673,0.0641545802354812,0.0425927266478538,292.3382568359375,297.1499938964844,293.1499938964844,0.0651716589927673,-1767.726318359375,304.0996398925781,0.7395790815353394,0.1058661639690399,0.0983405709266662,292.7077941894531,297.1499938964844,293.1499938964844,0.0068160975351929,-2554.813720703125,298.5067138671875,0.5790325403213501,0.050000000745058,0.2279604226350784,289.2821350097656,291.1499938964844,270.3665466308594,269.9913635253906,283.24810791015625,292.7055053710937,289.2569580078125,1.0,0.1621903926134109,1.0,1.0,0.9925275444984436,1.0,-0.6983143091201782,0.2962033450603485,0.4021109640598297,0.1245378702878952,0.0,0.0,1.0,20.826534271240234,25.0,-191.277572631836,-3946.62939453125,44.07521438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,301.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0945488587021827,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.595506708137692e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285300,292.3448486328125,297.1499938964844,293.1499938964844,0.0166373942047357,-824.6922607421875,304.0647888183594,0.5817866921424866,0.050000000745058,0.0456213466823101,292.47802734375,297.1499938964844,293.1499938964844,0.1333155333995819,-3076.09326171875,304.1054992675781,0.889227032661438,0.1805844455957412,0.170198455452919,292.3270263671875,297.1499938964844,293.1499938964844,0.0310882497578859,-863.1627807617188,304.1237487792969,0.6443820595741272,0.0708972364664077,0.0477071292698383,292.3645324707031,297.1499938964844,293.1499938964844,0.0703178793191909,-1865.738037109375,304.0994567871094,0.7540890574455261,0.110987365245819,0.1032734438776969,292.7187194824219,297.1499938964844,293.1499938964844,0.0068874857388436,-2581.45458984375,298.5328674316406,0.5817866921424866,0.050000000745058,0.2278880625963211,289.2079162597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2464599609375,292.7164306640625,289.1816101074219,1.0,0.1633015125989914,1.0,1.0,0.9925275444984436,1.0,-0.7136543989181519,0.3029393553733825,0.4107150435447693,0.1275375336408615,0.0,0.0,1.0,20.576948165893555,25.0,-200.05856323242188,-3977.613037109375,45.61722946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964294433594,301.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0943040773272514,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.570664406055585e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285360,292.3538818359375,297.1499938964844,293.1499938964844,0.0172922648489475,-841.1734619140625,304.1451416015625,0.5871024131774902,0.0532909110188484,0.0461857020854949,292.5085754394531,297.1499938964844,293.1499938964844,0.1366422474384308,-3137.76025390625,304.1075439453125,0.8970227241516113,0.1830987781286239,0.1726982295513153,292.3497314453125,297.1499938964844,293.1499938964844,0.0376275144517421,-947.612548828125,304.1166687011719,0.6663615703582764,0.0768622532486915,0.0521289184689521,292.3901062011719,297.1499938964844,293.1499938964844,0.0752546191215515,-1961.4599609375,304.09967041015625,0.7680681943893433,0.1159129440784454,0.1080139353871345,292.72998046875,297.1499938964844,293.1499938964844,0.0069578327238559,-2607.900390625,298.55535888671875,0.5842196941375732,0.050000000745058,0.2278254330158233,289.1309509277344,291.1499938964844,270.363037109375,269.9896850585937,283.244873046875,292.7276611328125,289.1051025390625,1.0,0.1644532531499862,1.0,1.0,0.9925875067710876,1.0,-0.7282512187957764,0.3093785643577575,0.4188726544380188,0.1303588896989822,0.0,0.0,1.0,20.37343406677246,25.0,-204.6854705810547,-4005.830078125,47.16769027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489501953125,301.28057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940315425395965,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.543006308376788e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285420,292.3882751464844,297.1499938964844,293.1499938964844,0.0284462478011846,-1066.0870361328125,304.12799072265625,0.6422483325004578,0.0665466114878654,0.0578084103763103,292.5690612792969,297.1499938964844,293.1499938964844,0.1425058990716934,-3245.914794921875,304.1119384765625,0.9168849587440492,0.187079057097435,0.1766646355390548,292.3970947265625,297.1499938964844,293.1499938964844,0.0494716688990592,-1099.001953125,304.10821533203125,0.7091844081878662,0.0875410586595535,0.0598326288163661,292.439208984375,297.1499938964844,293.1499938964844,0.084637776017189,-2146.9658203125,304.100830078125,0.7994739413261414,0.1252094358205795,0.1169388145208358,292.75360107421875,297.1499938964844,293.1499938964844,0.0070895510725677,-2658.9375,298.5882263183594,0.5927221179008484,0.050000000745058,0.2276156842708587,288.9677429199219,291.1499938964844,270.35858154296875,269.9869079589844,283.23541259765625,292.7512512207031,288.9394226074219,1.0,0.1670957505702972,1.0,1.0,0.9927074313163756,1.0,-0.7666645646095276,0.3264244198799133,0.4402401447296142,0.1377346068620681,0.0,0.0,1.0,19.60367584228516,25.0,-228.42333984375,-4070.466064453125,51.14909744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,301.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093475803732872,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.486605995334683e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285480,292.3882751464844,297.1499938964844,293.1499938964844,0.0284462478011846,-1066.0870361328125,304.12799072265625,0.6422483325004578,0.0665466114878654,0.0578084103763103,292.5690612792969,297.1499938964844,293.1499938964844,0.1425058990716934,-3245.914794921875,304.1119384765625,0.9168849587440492,0.187079057097435,0.1766646355390548,292.3970947265625,297.1499938964844,293.1499938964844,0.0494716688990592,-1099.001953125,304.10821533203125,0.7091844081878662,0.0875410586595535,0.0598326288163661,292.439208984375,297.1499938964844,293.1499938964844,0.084637776017189,-2146.9658203125,304.100830078125,0.7994739413261414,0.1252094358205795,0.1169388145208358,292.75360107421875,297.1499938964844,293.1499938964844,0.0070895510725677,-2658.9375,298.5882263183594,0.5927221179008484,0.050000000745058,0.2276156842708587,288.9677429199219,291.1499938964844,270.35858154296875,269.9869079589844,283.23541259765625,292.7512512207031,288.9394226074219,1.0,0.1670957505702972,1.0,1.0,0.9927074313163756,1.0,-0.7666645646095276,0.3264244198799133,0.4402401447296142,0.1377346068620681,0.0,0.0,1.0,19.60367584228516,25.0,-228.42333984375,-4070.466064453125,51.14909744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,301.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093475803732872,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.486605995334683e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285540,292.43768310546875,297.1499938964844,293.1499938964844,0.0387705825269222,-1241.2930908203125,304.1182556152344,0.681331992149353,0.0758385062217712,0.0667502135038375,292.6166381835937,297.1499938964844,293.1499938964844,0.1490514576435089,-3366.0341796875,304.1136169433594,0.9361113905906676,0.1921251565217971,0.1810529977083206,292.44366455078125,297.1499938964844,293.1499938964844,0.0600059367716312,-1239.4404296875,304.1047058105469,0.7407518625259399,0.0971685200929641,0.0667067915201187,292.4855651855469,297.1499938964844,293.1499938964844,0.093586541712284,-2326.129638671875,304.102294921875,0.8252314329147339,0.1338136494159698,0.1252099126577377,292.778564453125,297.1499938964844,293.1499938964844,0.0072173192165791,-2710.024658203125,298.603271484375,0.5990847945213318,0.050000000745058,0.2274667918682098,288.7887268066406,291.1499938964844,270.3533630371094,269.9831848144531,283.2272644042969,292.7762145996094,288.7614440917969,1.0,0.1699688583612442,1.0,1.0,0.9928273558616638,1.0,-0.8006612062454224,0.3416168987751007,0.4590443074703216,0.144230917096138,0.0,0.0,1.0,19.12625312805176,25.0,-240.4676513671875,-4121.27001953125,55.18684387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,301.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930234268307685,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.440695430384947e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285600,292.43768310546875,297.1499938964844,293.1499938964844,0.0387705825269222,-1241.2930908203125,304.1182556152344,0.681331992149353,0.0758385062217712,0.0667502135038375,292.6166381835937,297.1499938964844,293.1499938964844,0.1490514576435089,-3366.0341796875,304.1136169433594,0.9361113905906676,0.1921251565217971,0.1810529977083206,292.44366455078125,297.1499938964844,293.1499938964844,0.0600059367716312,-1239.4404296875,304.1047058105469,0.7407518625259399,0.0971685200929641,0.0667067915201187,292.4855651855469,297.1499938964844,293.1499938964844,0.093586541712284,-2326.129638671875,304.102294921875,0.8252314329147339,0.1338136494159698,0.1252099126577377,292.778564453125,297.1499938964844,293.1499938964844,0.0072173192165791,-2710.024658203125,298.603271484375,0.5990847945213318,0.050000000745058,0.2274667918682098,288.7887268066406,291.1499938964844,270.3533630371094,269.9831848144531,283.2272644042969,292.7762145996094,288.7614440917969,1.0,0.1699688583612442,1.0,1.0,0.9928273558616638,1.0,-0.8006612062454224,0.3416168987751007,0.4590443074703216,0.144230917096138,0.0,0.0,1.0,19.12625312805176,25.0,-240.4676513671875,-4121.27001953125,55.18684387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,301.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930234268307685,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.440695430384947e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285660,292.48760986328125,297.1499938964844,293.1499938964844,0.0480231940746307,-1393.2550048828125,304.113525390625,0.7128084897994995,0.083762377500534,0.0740926340222358,292.656005859375,297.1499938964844,293.1499938964844,0.1565098464488983,-3501.469482421875,304.11328125,0.9544285535812378,0.1976458132266998,0.1862058788537979,292.4884033203125,297.1499938964844,293.1499938964844,0.0694833993911743,-1371.681396484375,304.10406494140625,0.7685238718986511,0.1059884950518608,0.0729884058237075,292.5293273925781,297.1499938964844,293.1499938964844,0.1021568998694419,-2496.83740234375,304.1039123535156,0.8469707369804382,0.1417679786682129,0.1328595578670501,292.8040466308594,297.1499938964844,293.1499938964844,0.0073362733237445,-2758.349365234375,298.60888671875,0.6042073369026184,0.050000000745058,0.227351427078247,288.6118469238281,291.1499938964844,270.3475341796875,269.97869873046875,283.219970703125,292.8017578125,288.58624267578125,1.0,0.1729932576417923,1.0,1.0,0.9931374788284302,1.0,-0.8322392106056213,0.3558040857315063,0.476435124874115,0.150254413485527,0.0,0.0,1.0,18.812129974365234,25.0,-239.7164001464844,-4162.85888671875,59.35277938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,300.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927333384752273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.411254723090678e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285720,292.48760986328125,297.1499938964844,293.1499938964844,0.0480231940746307,-1393.2550048828125,304.113525390625,0.7128084897994995,0.083762377500534,0.0740926340222358,292.656005859375,297.1499938964844,293.1499938964844,0.1565098464488983,-3501.469482421875,304.11328125,0.9544285535812378,0.1976458132266998,0.1862058788537979,292.4884033203125,297.1499938964844,293.1499938964844,0.0694833993911743,-1371.681396484375,304.10406494140625,0.7685238718986511,0.1059884950518608,0.0729884058237075,292.5293273925781,297.1499938964844,293.1499938964844,0.1021568998694419,-2496.83740234375,304.1039123535156,0.8469707369804382,0.1417679786682129,0.1328595578670501,292.8040466308594,297.1499938964844,293.1499938964844,0.0073362733237445,-2758.349365234375,298.60888671875,0.6042073369026184,0.050000000745058,0.227351427078247,288.6118469238281,291.1499938964844,270.3475341796875,269.97869873046875,283.219970703125,292.8017578125,288.58624267578125,1.0,0.1729932576417923,1.0,1.0,0.9931374788284302,1.0,-0.8322392106056213,0.3558040857315063,0.476435124874115,0.150254413485527,0.0,0.0,1.0,18.812129974365234,25.0,-239.7164001464844,-4162.85888671875,59.35277938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,300.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927333384752273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.411254723090678e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285780,292.5352478027344,297.1499938964844,293.1499938964844,0.0562615878880023,-1532.7420654296875,304.1120300292969,0.7362406849861145,0.0908725038170814,0.0806377604603767,292.69146728515625,297.1499938964844,293.1499938964844,0.1640100479125976,-3636.063720703125,304.113037109375,0.9694232940673828,0.2029638737440109,0.1912808120250702,292.53094482421875,297.1499938964844,293.1499938964844,0.0781527310609817,-1496.635986328125,304.1049499511719,0.7937007546424866,0.1141171902418136,0.0787730365991592,292.5705261230469,297.1499938964844,293.1499938964844,0.110427051782608,-2658.865966796875,304.1054992675781,0.8666722774505615,0.149130493402481,0.1399404108524322,292.8294372558594,297.1499938964844,293.1499938964844,0.0074457987211644,-2803.40625,298.60797119140625,0.6081500053405762,0.050000000745058,0.2272650897502899,288.4415588378906,291.1499938964844,270.3412780761719,269.9735717773437,283.213623046875,292.8272399902344,288.4180908203125,1.0,0.1761022210121154,1.0,1.0,0.9934476613998412,1.0,-0.8615227937698364,0.3690153658390045,0.4925074577331543,0.1558635979890823,0.0,0.0,1.0,18.637805938720703,25.0,-231.0664520263672,-4196.85791015625,63.60943984985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,300.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0926370322704315,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.401480929227546e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285840,292.5352478027344,297.1499938964844,293.1499938964844,0.0562615878880023,-1532.7420654296875,304.1120300292969,0.7362406849861145,0.0908725038170814,0.0806377604603767,292.69146728515625,297.1499938964844,293.1499938964844,0.1640100479125976,-3636.063720703125,304.113037109375,0.9694232940673828,0.2029638737440109,0.1912808120250702,292.53094482421875,297.1499938964844,293.1499938964844,0.0781527310609817,-1496.635986328125,304.1049499511719,0.7937007546424866,0.1141171902418136,0.0787730365991592,292.5705261230469,297.1499938964844,293.1499938964844,0.110427051782608,-2658.865966796875,304.1054992675781,0.8666722774505615,0.149130493402481,0.1399404108524322,292.8294372558594,297.1499938964844,293.1499938964844,0.0074457987211644,-2803.40625,298.60797119140625,0.6081500053405762,0.050000000745058,0.2272650897502899,288.4415588378906,291.1499938964844,270.3412780761719,269.9735717773437,283.213623046875,292.8272399902344,288.4180908203125,1.0,0.1761022210121154,1.0,1.0,0.9934476613998412,1.0,-0.8615227937698364,0.3690153658390045,0.4925074577331543,0.1558635979890823,0.0,0.0,1.0,18.637805938720703,25.0,-231.0664520263672,-4196.85791015625,63.60943984985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,300.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0926370322704315,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.401480929227546e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285900,292.5581359863281,297.1499938964844,293.1499938964844,0.0600387267768383,-1598.5654296875,304.112060546875,0.7464890480041504,0.0941655337810516,0.0836689099669456,292.7082214355469,297.1499938964844,293.1499938964844,0.1676621437072754,-3701.0205078125,304.1131286621094,0.975560188293457,0.2054803669452667,0.1936987042427063,292.5513916015625,297.1499938964844,293.1499938964844,0.0822376310825347,-1556.4771728515625,304.105712890625,0.8050085306167603,0.117946982383728,0.0814984291791915,292.5902099609375,297.1499938964844,293.1499938964844,0.1144443228840828,-2736.586181640625,304.1062927246094,0.8757157921791077,0.1526075154542923,0.1432850658893585,292.842041015625,297.1499938964844,293.1499938964844,0.0074966945685446,-2824.522705078125,298.6056213378906,0.6096909642219543,0.050000000745058,0.2272318750619888,288.3601379394531,291.1499938964844,270.3380432128906,269.9708251953125,283.2108764648437,292.83990478515625,288.3378295898437,1.0,0.1776691377162933,1.0,1.0,0.9936027526855468,1.0,-0.875308096408844,0.3752492070198059,0.5000588893890381,0.1585205346345901,0.0,0.0,1.0,18.59783172607422,25.0,-224.6015167236328,-4211.4443359375,65.75643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,300.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0926638171076774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.404199226992203e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
285960,292.58038330078125,297.1499938964844,293.1499938964844,0.063605323433876,-1661.8162841796875,304.11248779296875,0.7561070919036865,0.0972935631871223,0.0865495949983596,292.7244567871094,297.1499938964844,293.1499938964844,0.1712189614772796,-3763.918212890625,304.1133728027344,0.9808573126792908,0.2078899592161178,0.1960197687149047,292.5712280273437,297.1499938964844,293.1499938964844,0.0861762538552284,-1614.544677734375,304.1065979003906,0.8150568008422852,0.1216277182102203,0.0841186419129371,292.6092529296875,297.1499938964844,293.1499938964844,0.1183763742446899,-2812.054443359375,304.1070861816406,0.8841592669487,0.1559541672468185,0.1465055495500564,292.85455322265625,297.1499938964844,293.1499938964844,0.0075446376577019,-2844.560302734375,298.6021423339844,0.6109562516212463,0.050000000745058,0.2272047996520996,288.2816772460937,291.1499938964844,270.3347473144531,269.96795654296875,283.2085266113281,292.8524780273437,288.26055908203125,1.0,0.1792352199554443,1.0,1.0,0.9937800168991088,1.0,-0.8885287642478943,0.3812341392040252,0.5072946548461914,0.1610823273658752,0.0,0.0,1.0,18.5865535736084,25.0,-217.0800628662109,-4224.6337890625,67.90780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,300.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927394926548004,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.411879727849735e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286020,292.6229553222656,297.1499938964844,293.1499938964844,0.0701647996902465,-1780.6568603515625,304.11407470703125,0.7734307646751404,0.1030835658311843,0.0918844565749168,292.7554016113281,297.1499938964844,293.1499938964844,0.1780005693435669,-3882.85009765625,304.1142883300781,0.9892627000808716,0.2123861759901046,0.2003594040870666,292.609375,297.1499938964844,293.1499938964844,0.0936577394604682,-1725.2052001953125,304.1086120605469,0.8318880200386047,0.1285538375377655,0.0890536606311798,292.6456604003906,297.1499938964844,293.1499938964844,0.1259618252515792,-2956.00537109375,304.1087341308594,0.8991519808769226,0.1622672230005264,0.1525857001543045,292.8796081542969,297.1499938964844,293.1499938964844,0.007630814332515,-2881.101806640625,298.5914001464844,0.6127048134803772,0.050000000745058,0.227167323231697,288.1347351074219,291.1499938964844,270.328125,269.96209716796875,283.2049865722656,292.8775634765625,288.11602783203125,1.0,0.1823405176401138,1.0,1.0,0.9941344261169434,1.0,-0.9133156538009644,0.3924682736396789,0.5208473801612854,0.165934532880783,0.0,0.0,1.0,18.64090347290039,25.0,-199.8134155273437,-4247.4375,72.20030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,300.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930275544524192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.441114525543526e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286080,292.6229553222656,297.1499938964844,293.1499938964844,0.0701647996902465,-1780.6568603515625,304.11407470703125,0.7734307646751404,0.1030835658311843,0.0918844565749168,292.7554016113281,297.1499938964844,293.1499938964844,0.1780005693435669,-3882.85009765625,304.1142883300781,0.9892627000808716,0.2123861759901046,0.2003594040870666,292.609375,297.1499938964844,293.1499938964844,0.0936577394604682,-1725.2052001953125,304.1086120605469,0.8318880200386047,0.1285538375377655,0.0890536606311798,292.6456604003906,297.1499938964844,293.1499938964844,0.1259618252515792,-2956.00537109375,304.1087341308594,0.8991519808769226,0.1622672230005264,0.1525857001543045,292.8796081542969,297.1499938964844,293.1499938964844,0.007630814332515,-2881.101806640625,298.5914001464844,0.6127048134803772,0.050000000745058,0.227167323231697,288.1347351074219,291.1499938964844,270.328125,269.96209716796875,283.2049865722656,292.8775634765625,288.11602783203125,1.0,0.1823405176401138,1.0,1.0,0.9941344261169434,1.0,-0.9133156538009644,0.3924682736396789,0.5208473801612854,0.165934532880783,0.0,0.0,1.0,18.64090347290039,25.0,-199.8134155273437,-4247.4375,72.20030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347351074219,300.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930275544524192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.441114525543526e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286140,292.6629638671875,297.1499938964844,293.1499938964844,0.0760616287589073,-1889.804443359375,304.1162109375,0.7881506681442261,0.1083203628659248,0.0967072173953056,292.78448486328125,297.1499938964844,293.1499938964844,0.1843106150627136,-3992.415771484375,304.1156921386719,0.9953531622886658,0.2164825499057769,0.2043159902095794,292.6454467773437,297.1499938964844,293.1499938964844,0.100679412484169,-1828.4901123046875,304.1106872558594,0.8461344838142395,0.1349339187145233,0.0936019644141197,292.67987060546875,297.1499938964844,293.1499938964844,0.1331513822078704,-3090.52001953125,304.1105041503906,0.9121549129486084,0.168101280927658,0.1582085192203521,292.9041442871094,297.1499938964844,293.1499938964844,0.0077046477235853,-2913.05078125,298.5771179199219,0.6135605573654175,0.050000000745058,0.2271486669778823,288.0018310546875,291.1499938964844,270.32159423828125,269.9560546875,283.20294189453125,292.9022216796875,287.9854431152344,1.0,0.1853771805763244,1.0,1.0,0.9944888949394226,1.0,-0.936030387878418,0.4027713537216186,0.5332590341567993,0.1704551577568054,0.0,0.0,1.0,18.78016471862793,25.0,-180.9387359619141,-4266.5009765625,76.44862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10284423828125,300.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934709534049034,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.486113413004205e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286200,292.6629638671875,297.1499938964844,293.1499938964844,0.0760616287589073,-1889.804443359375,304.1162109375,0.7881506681442261,0.1083203628659248,0.0967072173953056,292.78448486328125,297.1499938964844,293.1499938964844,0.1843106150627136,-3992.415771484375,304.1156921386719,0.9953531622886658,0.2164825499057769,0.2043159902095794,292.6454467773437,297.1499938964844,293.1499938964844,0.100679412484169,-1828.4901123046875,304.1106872558594,0.8461344838142395,0.1349339187145233,0.0936019644141197,292.67987060546875,297.1499938964844,293.1499938964844,0.1331513822078704,-3090.52001953125,304.1105041503906,0.9121549129486084,0.168101280927658,0.1582085192203521,292.9041442871094,297.1499938964844,293.1499938964844,0.0077046477235853,-2913.05078125,298.5771179199219,0.6135605573654175,0.050000000745058,0.2271486669778823,288.0018310546875,291.1499938964844,270.32159423828125,269.9560546875,283.20294189453125,292.9022216796875,287.9854431152344,1.0,0.1853771805763244,1.0,1.0,0.9944888949394226,1.0,-0.936030387878418,0.4027713537216186,0.5332590341567993,0.1704551577568054,0.0,0.0,1.0,18.78016471862793,25.0,-180.9387359619141,-4266.5009765625,76.44862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10284423828125,300.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934709534049034,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.486113413004205e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286260,292.7003173828125,297.1499938964844,293.1499938964844,0.0813972130417823,-1989.9727783203125,304.1185913085937,0.7978261709213257,0.1130791753530502,0.1010952144861221,292.8096618652344,297.1499938964844,293.1499938964844,0.1869385242462158,-4038.4111328125,304.1229858398437,0.9942079782485962,0.2206225395202636,0.2051817625761032,292.67938232421875,297.1499938964844,293.1499938964844,0.1073061525821685,-1924.5712890625,304.1127624511719,0.8557865619659424,0.1408295780420303,0.0978081822395324,292.71197509765625,297.1499938964844,293.1499938964844,0.1399235427379608,-3215.544189453125,304.1123962402344,0.9204084873199464,0.173501506447792,0.1634203195571899,292.9276428222656,297.1499938964844,293.1499938964844,0.0077694784849882,-2941.14306640625,298.5618591308594,0.611732542514801,0.050000000745058,0.2271868884563446,287.8849792480469,291.1499938964844,270.3153076171875,269.9500427246094,283.20379638671875,292.9258728027344,287.8715209960937,1.0,0.1882339119911193,1.0,1.0,0.9948673248291016,1.0,-0.9534805417060852,0.4106811583042145,0.5427994132041931,0.1739953756332397,0.0,0.0,1.0,19.1718692779541,25.0,-157.33973693847656,-4279.365234375,80.30970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,300.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940316617488861,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.543017949908972e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286320,292.7003173828125,297.1499938964844,293.1499938964844,0.0813972130417823,-1989.9727783203125,304.1185913085937,0.7978261709213257,0.1130791753530502,0.1010952144861221,292.8096618652344,297.1499938964844,293.1499938964844,0.1869385242462158,-4038.4111328125,304.1229858398437,0.9942079782485962,0.2206225395202636,0.2051817625761032,292.67938232421875,297.1499938964844,293.1499938964844,0.1073061525821685,-1924.5712890625,304.1127624511719,0.8557865619659424,0.1408295780420303,0.0978081822395324,292.71197509765625,297.1499938964844,293.1499938964844,0.1399235427379608,-3215.544189453125,304.1123962402344,0.9204084873199464,0.173501506447792,0.1634203195571899,292.9276428222656,297.1499938964844,293.1499938964844,0.0077694784849882,-2941.14306640625,298.5618591308594,0.611732542514801,0.050000000745058,0.2271868884563446,287.8849792480469,291.1499938964844,270.3153076171875,269.9500427246094,283.20379638671875,292.9258728027344,287.8715209960937,1.0,0.1882339119911193,1.0,1.0,0.9948673248291016,1.0,-0.9534805417060852,0.4106811583042145,0.5427994132041931,0.1739953756332397,0.0,0.0,1.0,19.1718692779541,25.0,-157.33973693847656,-4279.365234375,80.30970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,300.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940316617488861,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.543017949908972e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286380,292.735107421875,297.1499938964844,293.1499938964844,0.0862081497907638,-2080.947509765625,304.1210327148437,0.8041970729827881,0.1174124479293823,0.1050950586795806,292.8267517089844,297.1499938964844,293.1499938964844,0.186648815870285,-4030.839111328125,304.1324462890625,0.9879008531570436,0.2257662713527679,0.2034234553575515,292.711181640625,297.1499938964844,293.1499938964844,0.1135085374116897,-2013.1378173828125,304.1148376464844,0.8624302744865417,0.1462960541248321,0.1017094627022743,292.7419738769531,297.1499938964844,293.1499938964844,0.1462181359529495,-3330.238525390625,304.11444091796875,0.9252761006355286,0.1785085946321487,0.1682573705911636,292.9495544433594,297.1499938964844,293.1499938964844,0.0078247869387269,-2964.697265625,298.5496826171875,0.6084319353103638,0.050000000745058,0.227256566286087,287.7898864746094,291.1499938964844,270.3094482421875,269.9442443847656,283.2064819335937,292.94793701171875,287.77911376953125,1.0,0.190824419260025,1.0,1.0,0.9952456951141356,1.0,-0.96696537733078,0.4167935252189636,0.5501718521118164,0.1767610162496566,0.0,0.0,1.0,19.69117927551269,25.0,-130.19007873535156,-4288.56298828125,83.70112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,300.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946520939469337,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.605984087102117e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286440,292.735107421875,297.1499938964844,293.1499938964844,0.0862081497907638,-2080.947509765625,304.1210327148437,0.8041970729827881,0.1174124479293823,0.1050950586795806,292.8267517089844,297.1499938964844,293.1499938964844,0.186648815870285,-4030.839111328125,304.1324462890625,0.9879008531570436,0.2257662713527679,0.2034234553575515,292.711181640625,297.1499938964844,293.1499938964844,0.1135085374116897,-2013.1378173828125,304.1148376464844,0.8624302744865417,0.1462960541248321,0.1017094627022743,292.7419738769531,297.1499938964844,293.1499938964844,0.1462181359529495,-3330.238525390625,304.11444091796875,0.9252761006355286,0.1785085946321487,0.1682573705911636,292.9495544433594,297.1499938964844,293.1499938964844,0.0078247869387269,-2964.697265625,298.5496826171875,0.6084319353103638,0.050000000745058,0.227256566286087,287.7898864746094,291.1499938964844,270.3094482421875,269.9442443847656,283.2064819335937,292.94793701171875,287.77911376953125,1.0,0.190824419260025,1.0,1.0,0.9952456951141356,1.0,-0.96696537733078,0.4167935252189636,0.5501718521118164,0.1767610162496566,0.0,0.0,1.0,19.69117927551269,25.0,-130.19007873535156,-4288.56298828125,83.70112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,300.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946520939469337,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.605984087102117e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
