time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286500,292.75152587890625,297.1499938964844,293.1499938964844,0.0884425416588783,-2123.298095703125,304.12225341796875,0.8068978786468506,0.1194393336772918,0.1069640889763832,292.8326721191406,297.1499938964844,293.1499938964844,0.1861226558685302,-4021.380126953125,304.1365966796875,0.9843646287918092,0.2286935299634933,0.2023949176073074,292.7262878417969,297.1499938964844,293.1499938964844,0.1164618283510208,-2054.868896484375,304.1158447265625,0.8653615117073059,0.1488887667655944,0.1035576090216636,292.7561950683594,297.1499938964844,293.1499938964844,0.1491973251104354,-3384.03515625,304.115478515625,0.927342414855957,0.18087999522686,0.1705465465784073,292.9597473144531,297.1499938964844,293.1499938964844,0.0078492779284715,-2974.98828125,298.5450134277344,0.6067694425582886,0.050000000745058,0.2272922098636627,287.7492370605469,291.1499938964844,270.3067321777344,269.9414367675781,283.2079467773437,292.9582214355469,287.7395935058594,1.0,0.1920241415500641,1.0,1.0,0.9954348802566528,1.0,-0.972997546195984,0.4195273518562317,0.5534701943397522,0.178008034825325,0.0,0.0,1.0,19.948102951049805,25.0,-117.76638793945312,-4292.7783203125,85.29309844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,300.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949688106775283,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.638127085054292e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286560,292.767333984375,297.1499938964844,293.1499938964844,0.0905745550990104,-2163.720947265625,304.1234130859375,0.8105065226554871,0.1213796287775039,0.1087492778897285,292.8379211425781,297.1499938964844,293.1499938964844,0.1869170665740966,-4034.51513671875,304.13751220703125,0.9837141633033752,0.2316843420267105,0.2025603502988815,292.7408447265625,297.1499938964844,293.1499938964844,0.1193234845995903,-2095.0517578125,304.1168518066406,0.8694010376930237,0.1513947397470474,0.1053403243422508,292.7699584960937,297.1499938964844,293.1499938964844,0.1520725339651107,-3435.677734375,304.11651611328125,0.930857479572296,0.183168351650238,0.1727512776851654,292.9694519042969,297.1499938964844,293.1499938964844,0.0078712152317166,-2984.2548828125,298.5411376953125,0.6060983538627625,0.050000000745058,0.2273066043853759,287.7121276855469,291.1499938964844,270.3041687011719,269.93878173828125,283.2087097167969,292.9679870605469,287.70318603515625,1.0,0.1931958645582199,1.0,1.0,0.9955953359603882,1.0,-0.9802249670028688,0.4228046536445617,0.5574203133583069,0.1795124858617782,0.0,0.0,1.0,20.105260848999023,25.0,-108.12195587158205,-4298.4658203125,86.96624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,300.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952835232019424,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.670066356193274e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286620,292.7971496582031,297.1499938964844,293.1499938964844,0.0946029871702194,-2240.056396484375,304.12554931640625,0.8173836469650269,0.1250277459621429,0.1121002286672592,292.8495178222656,297.1499938964844,293.1499938964844,0.1892282515764236,-4075.467041015625,304.1378173828125,0.9842892289161682,0.2372399121522903,0.2038006037473678,292.76837158203125,297.1499938964844,293.1499938964844,0.1248408034443855,-2171.9013671875,304.11871337890625,0.8775535225868225,0.15617436170578,0.1087349578738212,292.79595947265625,297.1499938964844,293.1499938964844,0.1575929969549179,-3534.177490234375,304.11846923828125,0.9380555748939514,0.1875222325325012,0.176938995718956,292.9873352050781,297.1499938964844,293.1499938964844,0.0079119997099041,-3001.543701171875,298.5338439941406,0.6052270531654358,0.050000000745058,0.2273252457380294,287.6425476074219,291.1499938964844,270.2996826171875,269.9338073730469,283.2098083496094,292.9860534667969,287.6344299316406,1.0,0.1954536736011505,1.0,1.0,0.9959162473678588,1.0,-0.9947519302368164,0.4293773174285888,0.5653746724128723,0.1826043277978897,0.0,0.0,1.0,20.36905860900879,25.0,-95.82681274414062,-4310.41650390625,90.32997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,300.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0958994925022125,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.732579201227054e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286680,292.7971496582031,297.1499938964844,293.1499938964844,0.0946029871702194,-2240.056396484375,304.12554931640625,0.8173836469650269,0.1250277459621429,0.1121002286672592,292.8495178222656,297.1499938964844,293.1499938964844,0.1892282515764236,-4075.467041015625,304.1378173828125,0.9842892289161682,0.2372399121522903,0.2038006037473678,292.76837158203125,297.1499938964844,293.1499938964844,0.1248408034443855,-2171.9013671875,304.11871337890625,0.8775535225868225,0.15617436170578,0.1087349578738212,292.79595947265625,297.1499938964844,293.1499938964844,0.1575929969549179,-3534.177490234375,304.11846923828125,0.9380555748939514,0.1875222325325012,0.176938995718956,292.9873352050781,297.1499938964844,293.1499938964844,0.0079119997099041,-3001.543701171875,298.5338439941406,0.6052270531654358,0.050000000745058,0.2273252457380294,287.6425476074219,291.1499938964844,270.2996826171875,269.9338073730469,283.2098083496094,292.9860534667969,287.6344299316406,1.0,0.1954536736011505,1.0,1.0,0.9959162473678588,1.0,-0.9947519302368164,0.4293773174285888,0.5653746724128723,0.1826043277978897,0.0,0.0,1.0,20.36905860900879,25.0,-95.82681274414062,-4310.41650390625,90.32997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,300.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0958994925022125,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.732579201227054e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286740,292.82470703125,297.1499938964844,293.1499938964844,0.098334401845932,-2310.486328125,304.1274719238281,0.8233501315116882,0.1283777356147766,0.115179918706417,292.8619384765625,297.1499938964844,293.1499938964844,0.1915056407451629,-4114.73095703125,304.1380920410156,0.9848307967185974,0.2423355430364608,0.2049932330846786,292.7939453125,297.1499938964844,293.1499938964844,0.1300796121358871,-2244.115234375,304.1203918457031,0.8850498199462891,0.1606571823358535,0.1119193509221077,292.8200988769531,297.1499938964844,293.1499938964844,0.1628030091524124,-3626.33642578125,304.12030029296875,0.944508731365204,0.1915933787822723,0.1808551549911499,293.0034484863281,297.1499938964844,293.1499938964844,0.0079489406198263,-3017.126220703125,298.5274658203125,0.6043882966041565,0.050000000745058,0.227343276143074,287.580078125,291.1499938964844,270.296142578125,269.92950439453125,283.2111511230469,293.0023193359375,287.5729675292969,1.0,0.1975882649421692,1.0,1.0,0.9962372183799744,1.0,-1.0084238052368164,0.4355529546737671,0.5728707909584045,0.1855747699737548,0.0,0.0,1.0,20.622997283935547,28.0,-85.39962005615234,-4322.16650390625,93.5736846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01348876953125,300.2904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0964826047420501,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.791758202482016e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286800,292.82470703125,297.1499938964844,293.1499938964844,0.098334401845932,-2310.486328125,304.1274719238281,0.8233501315116882,0.1283777356147766,0.115179918706417,292.8619384765625,297.1499938964844,293.1499938964844,0.1915056407451629,-4114.73095703125,304.1380920410156,0.9848307967185974,0.2423355430364608,0.2049932330846786,292.7939453125,297.1499938964844,293.1499938964844,0.1300796121358871,-2244.115234375,304.1203918457031,0.8850498199462891,0.1606571823358535,0.1119193509221077,292.8200988769531,297.1499938964844,293.1499938964844,0.1628030091524124,-3626.33642578125,304.12030029296875,0.944508731365204,0.1915933787822723,0.1808551549911499,293.0034484863281,297.1499938964844,293.1499938964844,0.0079489406198263,-3017.126220703125,298.5274658203125,0.6043882966041565,0.050000000745058,0.227343276143074,287.580078125,291.1499938964844,270.296142578125,269.92950439453125,283.2111511230469,293.0023193359375,287.5729675292969,1.0,0.1975882649421692,1.0,1.0,0.9962372183799744,1.0,-1.0084238052368164,0.4355529546737671,0.5728707909584045,0.1855747699737548,0.0,0.0,1.0,20.622997283935547,28.0,-85.39962005615234,-4322.16650390625,93.5736846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01348876953125,300.2904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0964826047420501,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.791758202482016e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286860,292.85028076171875,297.1499938964844,293.1499938964844,0.1018107384443283,-2375.694091796875,304.1291809082031,0.8254889249801636,0.1314318031072616,0.1180059611797332,292.8773803710937,297.1499938964844,293.1499938964844,0.1979414969682693,-4225.50390625,304.1311340332031,0.9869315028190612,0.246520385146141,0.2098714560270309,292.8177490234375,297.1499938964844,293.1499938964844,0.1350716054439544,-2312.30029296875,304.1219482421875,0.8882198929786682,0.1648453027009964,0.1149073392152786,292.84259033203125,297.1499938964844,293.1499938964844,0.1677464246749878,-3713.129638671875,304.1219482421875,0.945987582206726,0.1953855454921722,0.1845200210809707,293.0180969238281,297.1499938964844,293.1499938964844,0.0079847807064652,-3032.134521484375,298.520751953125,0.6009470820426941,0.050000000745058,0.227419376373291,287.52197265625,291.1499938964844,270.2936706542969,269.9260559082031,283.21099853515625,293.0170593261719,287.514892578125,1.0,0.2009070515632629,1.0,1.0,0.9965876340866088,1.0,-1.0257450342178345,0.4433684051036834,0.5823765397071838,0.1894175559282302,0.0,0.0,1.0,21.23282051086425,31.0,-81.76824188232422,-4337.857421875,98.29541778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,300.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970187038183212,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.846164903137832e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286920,292.85028076171875,297.1499938964844,293.1499938964844,0.1018107384443283,-2375.694091796875,304.1291809082031,0.8254889249801636,0.1314318031072616,0.1180059611797332,292.8773803710937,297.1499938964844,293.1499938964844,0.1979414969682693,-4225.50390625,304.1311340332031,0.9869315028190612,0.246520385146141,0.2098714560270309,292.8177490234375,297.1499938964844,293.1499938964844,0.1350716054439544,-2312.30029296875,304.1219482421875,0.8882198929786682,0.1648453027009964,0.1149073392152786,292.84259033203125,297.1499938964844,293.1499938964844,0.1677464246749878,-3713.129638671875,304.1219482421875,0.945987582206726,0.1953855454921722,0.1845200210809707,293.0180969238281,297.1499938964844,293.1499938964844,0.0079847807064652,-3032.134521484375,298.520751953125,0.6009470820426941,0.050000000745058,0.227419376373291,287.52197265625,291.1499938964844,270.2936706542969,269.9260559082031,283.21099853515625,293.0170593261719,287.514892578125,1.0,0.2009070515632629,1.0,1.0,0.9965876340866088,1.0,-1.0257450342178345,0.4433684051036834,0.5823765397071838,0.1894175559282302,0.0,0.0,1.0,21.23282051086425,31.0,-81.76824188232422,-4337.857421875,98.29541778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,300.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970187038183212,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.846164903137832e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
286980,292.87408447265625,297.1499938964844,293.1499938964844,0.1050836071372032,-2436.7431640625,304.1306457519531,0.8240416049957275,0.1341952681541443,0.1205808669328689,292.9008483886719,297.1499938964844,293.1499938964844,0.2086420357227325,-4407.423828125,304.1195068359375,0.9901301860809326,0.248684674501419,0.2182520180940628,292.8400573730469,297.1499938964844,293.1499938964844,0.1398771852254867,-2377.46875,304.123291015625,0.8872422575950623,0.1687421053647995,0.1176999807357788,292.8636474609375,297.1499938964844,293.1499938964844,0.1725061386823654,-3796.242919921875,304.12335205078125,0.9428260922431946,0.1989053040742874,0.1879375576972961,293.0316467285156,297.1499938964844,293.1499938964844,0.008021630346775,-3047.866455078125,298.51031494140625,0.5949870347976685,0.050000000745058,0.2275556474924087,287.4603576660156,291.1499938964844,270.2925109863281,269.923583984375,283.2100830078125,293.0307006835937,287.45294189453125,1.0,0.2052091509103775,1.0,1.0,0.9969381093978882,1.0,-1.0465103387832642,0.452713668346405,0.5937966704368591,0.1941720247268676,0.0,0.0,1.0,22.21126747131348,25.0,-85.18136596679688,-4356.60595703125,104.58197021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,300.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975134223699569,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.896372648654506e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287040,292.87408447265625,297.1499938964844,293.1499938964844,0.1050836071372032,-2436.7431640625,304.1306457519531,0.8240416049957275,0.1341952681541443,0.1205808669328689,292.9008483886719,297.1499938964844,293.1499938964844,0.2086420357227325,-4407.423828125,304.1195068359375,0.9901301860809326,0.248684674501419,0.2182520180940628,292.8400573730469,297.1499938964844,293.1499938964844,0.1398771852254867,-2377.46875,304.123291015625,0.8872422575950623,0.1687421053647995,0.1176999807357788,292.8636474609375,297.1499938964844,293.1499938964844,0.1725061386823654,-3796.242919921875,304.12335205078125,0.9428260922431946,0.1989053040742874,0.1879375576972961,293.0316467285156,297.1499938964844,293.1499938964844,0.008021630346775,-3047.866455078125,298.51031494140625,0.5949870347976685,0.050000000745058,0.2275556474924087,287.4603576660156,291.1499938964844,270.2925109863281,269.923583984375,283.2100830078125,293.0307006835937,287.45294189453125,1.0,0.2052091509103775,1.0,1.0,0.9969381093978882,1.0,-1.0465103387832642,0.452713668346405,0.5937966704368591,0.1941720247268676,0.0,0.0,1.0,22.21126747131348,25.0,-85.18136596679688,-4356.60595703125,104.58197021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,300.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975134223699569,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.896372648654506e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287100,292.8853454589844,297.1499938964844,293.1499938964844,0.1066269427537918,-2465.406982421875,304.1313781738281,0.8253823518753052,0.1354800164699554,0.1217664927244186,292.91436767578125,297.1499938964844,293.1499938964844,0.2109133899211883,-4444.68505859375,304.1210632324219,0.9906172752380372,0.2491832971572876,0.2196556031703949,292.8506164550781,297.1499938964844,293.1499938964844,0.1421892344951629,-2408.6484375,304.1239318847656,0.8892399072647095,0.1705917716026306,0.1190163418650627,292.8736267089844,297.1499938964844,293.1499938964844,0.1747955828905105,-3836.041748046875,304.1240539550781,0.9442406296730042,0.2005747109651565,0.1895456314086914,293.0380859375,297.1499938964844,293.1499938964844,0.0080373734235763,-3055.00830078125,298.5038146972656,0.5939818620681763,0.050000000745058,0.2275790572166443,287.4288635253906,291.1499938964844,270.29248046875,269.9227600097656,283.2113342285156,293.0372009277344,287.4219970703125,1.0,0.2061704695224762,1.0,1.0,0.9971133470535278,1.0,-1.0531606674194336,0.4556851983070373,0.5974754691123962,0.1957630962133407,0.0,0.0,1.0,22.419288635253903,25.0,-83.60932159423828,-4362.43310546875,106.45304107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02105712890625,300.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977478772401809,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.92016721284017e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287160,292.89617919921875,297.1499938964844,293.1499938964844,0.1080734431743621,-2492.1298828125,304.13214111328125,0.8285715579986572,0.1367038637399673,0.1228901818394661,292.9252624511719,297.1499938964844,293.1499938964844,0.2103075534105301,-4433.19384765625,304.1274719238281,0.990273654460907,0.2500235140323639,0.2186611741781234,292.86083984375,297.1499938964844,293.1499938964844,0.1443908810615539,-2438.170654296875,304.1246643066406,0.8934656977653503,0.172378271818161,0.1202831417322158,292.8832397460937,297.1499938964844,293.1499938964844,0.1769631803035736,-3873.5185546875,304.12481689453125,0.948264181613922,0.2021864652633667,0.1910920143127441,293.04425048828125,297.1499938964844,293.1499938964844,0.0080493446439504,-3060.59814453125,298.4984130859375,0.5946940779685974,0.050000000745058,0.2275621742010116,287.40216064453125,291.1499938964844,270.2928161621094,269.9222412109375,283.2138366699219,293.0433959960937,287.3967590332031,1.0,0.2064445465803146,1.0,1.0,0.9973387718200684,1.0,-1.056673884391785,0.4572507441043854,0.5994231104850769,0.1966051608324051,0.0,0.0,1.0,22.3733139038086,25.0,-74.74732971191406,-4365.55908203125,107.16961669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,300.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979685336351394,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.942561155185103e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287220,292.9167785644531,297.1499938964844,293.1499938964844,0.1107125207781791,-2540.548583984375,304.1336975097656,0.8332116007804871,0.138956680893898,0.1249709203839302,292.9404602050781,297.1499938964844,293.1499938964844,0.2106753587722778,-4438.03759765625,304.1342163085937,0.9901477694511414,0.2526315152645111,0.2183013707399368,292.8803100585937,297.1499938964844,293.1499938964844,0.1485049128532409,-2492.9267578125,304.1262512207031,0.8999118208885193,0.1757506132125854,0.1226828247308731,292.9015808105469,297.1499938964844,293.1499938964844,0.1809815764427185,-3942.515869140625,304.12652587890625,0.9539689421653748,0.2052230834960937,0.1940176039934158,293.05584716796875,297.1499938964844,293.1499938964844,0.0080684395506978,-3069.377197265625,298.4906311035156,0.5949513912200928,0.050000000745058,0.2275559157133102,287.3618469238281,291.1499938964844,270.29473876953125,269.9222412109375,283.2184753417969,293.0550842285156,287.3576354980469,1.0,0.2076964080333709,1.0,1.0,0.9977896809577942,1.0,-1.0651222467422483,0.4610337316989898,0.604088544845581,0.1986000388860702,0.0,0.0,1.0,22.445554733276367,28.0,-58.060523986816406,-4373.56884765625,109.24059295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347900390625,300.1578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0983481630682945,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.981088078347966e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287280,292.9167785644531,297.1499938964844,293.1499938964844,0.1107125207781791,-2540.548583984375,304.1336975097656,0.8332116007804871,0.138956680893898,0.1249709203839302,292.9404602050781,297.1499938964844,293.1499938964844,0.2106753587722778,-4438.03759765625,304.1342163085937,0.9901477694511414,0.2526315152645111,0.2183013707399368,292.8803100585937,297.1499938964844,293.1499938964844,0.1485049128532409,-2492.9267578125,304.1262512207031,0.8999118208885193,0.1757506132125854,0.1226828247308731,292.9015808105469,297.1499938964844,293.1499938964844,0.1809815764427185,-3942.515869140625,304.12652587890625,0.9539689421653748,0.2052230834960937,0.1940176039934158,293.05584716796875,297.1499938964844,293.1499938964844,0.0080684395506978,-3069.377197265625,298.4906311035156,0.5949513912200928,0.050000000745058,0.2275559157133102,287.3618469238281,291.1499938964844,270.29473876953125,269.9222412109375,283.2184753417969,293.0550842285156,287.3576354980469,1.0,0.2076964080333709,1.0,1.0,0.9977896809577942,1.0,-1.0651222467422483,0.4610337316989898,0.604088544845581,0.1986000388860702,0.0,0.0,1.0,22.445554733276367,28.0,-58.060523986816406,-4373.56884765625,109.24059295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347900390625,300.1578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0983481630682945,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.981088078347966e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287340,292.9360046386719,297.1499938964844,293.1499938964844,0.113108180463314,-2584.267578125,304.1351318359375,0.8340029716491699,0.1409625113010406,0.1268400698900222,292.9548645019531,297.1499938964844,293.1499938964844,0.2156063914299011,-4520.556640625,304.1310119628906,0.99137943983078,0.2550285160541534,0.2219348698854446,292.89862060546875,297.1499938964844,293.1499938964844,0.1523600369691848,-2543.8955078125,304.12774658203125,0.9018369913101196,0.1788700968027115,0.1249135360121727,292.9188232421875,297.1499938964844,293.1499938964844,0.1847297847270965,-4006.519775390625,304.1280822753906,0.9546844959259032,0.2080212086439132,0.1967290937900543,293.0664367675781,297.1499938964844,293.1499938964844,0.0080872392281889,-3077.8310546875,298.48272705078125,0.5923446416854858,0.050000000745058,0.2276172637939453,287.3258361816406,291.1499938964844,270.2984313964844,269.9237060546875,283.22198486328125,293.06573486328125,287.3216552734375,1.0,0.2101873308420181,1.0,1.0,0.9982406497001648,1.0,-1.0777301788330078,0.4666831195354461,0.6110470294952393,0.2016159296035766,0.0,0.0,1.0,22.932666778564453,31.0,-52.1489372253418,-4385.47265625,113.07876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482482910156,300.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986478105187416,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001001149867079,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287400,292.9360046386719,297.1499938964844,293.1499938964844,0.113108180463314,-2584.267578125,304.1351318359375,0.8340029716491699,0.1409625113010406,0.1268400698900222,292.9548645019531,297.1499938964844,293.1499938964844,0.2156063914299011,-4520.556640625,304.1310119628906,0.99137943983078,0.2550285160541534,0.2219348698854446,292.89862060546875,297.1499938964844,293.1499938964844,0.1523600369691848,-2543.8955078125,304.12774658203125,0.9018369913101196,0.1788700968027115,0.1249135360121727,292.9188232421875,297.1499938964844,293.1499938964844,0.1847297847270965,-4006.519775390625,304.1280822753906,0.9546844959259032,0.2080212086439132,0.1967290937900543,293.0664367675781,297.1499938964844,293.1499938964844,0.0080872392281889,-3077.8310546875,298.48272705078125,0.5923446416854858,0.050000000745058,0.2276172637939453,287.3258361816406,291.1499938964844,270.2984313964844,269.9237060546875,283.22198486328125,293.06573486328125,287.3216552734375,1.0,0.2101873308420181,1.0,1.0,0.9982406497001648,1.0,-1.0777301788330078,0.4666831195354461,0.6110470294952393,0.2016159296035766,0.0,0.0,1.0,22.932666778564453,31.0,-52.1489372253418,-4385.47265625,113.07876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482482910156,300.13897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986478105187416,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001001149867079,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287460,292.9540100097656,297.1499938964844,293.1499938964844,0.115320548415184,-2624.541015625,304.1363830566406,0.83134925365448,0.1427351534366607,0.1285094618797302,292.9754943847656,297.1499938964844,293.1499938964844,0.2248584181070327,-4674.63330078125,304.121826171875,0.9935460090637208,0.2558012008666992,0.2290954291820526,292.91583251953125,297.1499938964844,293.1499938964844,0.1560353487730026,-2592.271484375,304.1290283203125,0.8997128009796143,0.1817505806684494,0.1269849836826324,292.9349975585937,297.1499938964844,293.1499938964844,0.1883033663034439,-4067.352294921875,304.1294250488281,0.9510011076927184,0.2105951011180877,0.1992385983467102,293.0762634277344,297.1499938964844,293.1499938964844,0.0081075811758637,-3087.1083984375,298.4718017578125,0.5871608853340149,0.050000000745058,0.2277429848909378,287.286865234375,291.1499938964844,270.3041381835937,269.9267883300781,283.224853515625,293.0756225585937,287.28228759765625,1.0,0.2137085050344467,1.0,1.0,0.99862939119339,1.0,-1.0939764976501465,0.4739614129066467,0.6200150847434998,0.2055730521678924,0.0,0.0,1.0,23.813486099243164,34.0,-54.40304565429688,-4400.17822265625,118.6125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06201171875,300.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988894999027252,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000100360273791,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287520,292.9540100097656,297.1499938964844,293.1499938964844,0.115320548415184,-2624.541015625,304.1363830566406,0.83134925365448,0.1427351534366607,0.1285094618797302,292.9754943847656,297.1499938964844,293.1499938964844,0.2248584181070327,-4674.63330078125,304.121826171875,0.9935460090637208,0.2558012008666992,0.2290954291820526,292.91583251953125,297.1499938964844,293.1499938964844,0.1560353487730026,-2592.271484375,304.1290283203125,0.8997128009796143,0.1817505806684494,0.1269849836826324,292.9349975585937,297.1499938964844,293.1499938964844,0.1883033663034439,-4067.352294921875,304.1294250488281,0.9510011076927184,0.2105951011180877,0.1992385983467102,293.0762634277344,297.1499938964844,293.1499938964844,0.0081075811758637,-3087.1083984375,298.4718017578125,0.5871608853340149,0.050000000745058,0.2277429848909378,287.286865234375,291.1499938964844,270.3041381835937,269.9267883300781,283.224853515625,293.0756225585937,287.28228759765625,1.0,0.2137085050344467,1.0,1.0,0.99862939119339,1.0,-1.0939764976501465,0.4739614129066467,0.6200150847434998,0.2055730521678924,0.0,0.0,1.0,23.813486099243164,34.0,-54.40304565429688,-4400.17822265625,118.6125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06201171875,300.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988894999027252,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000100360273791,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287580,292.9708557128906,297.1499938964844,293.1499938964844,0.117363192141056,-2661.676513671875,304.13751220703125,0.8266231417655945,0.1442795246839523,0.1299822479486465,293.0048522949219,297.1499938964844,293.1499938964844,0.2387091219425201,-4904.603515625,304.10791015625,0.9977089762687684,0.2542904913425445,0.2400289475917816,292.9320373535156,297.1499938964844,293.1499938964844,0.1595475375652313,-2638.329833984375,304.1301574707031,0.8951515555381775,0.1843946129083633,0.1288983672857284,292.9502258300781,297.1499938964844,293.1499938964844,0.1917271912097931,-4125.49365234375,304.1305847167969,0.9445796608924866,0.212950587272644,0.2015504539012909,293.08563232421875,297.1499938964844,293.1499938964844,0.0081283217296004,-3097.042724609375,298.45654296875,0.5804926753044128,0.050000000745058,0.2279122322797775,287.24322509765625,291.1499938964844,270.3119506835937,269.9316711425781,283.22723388671875,293.08502197265625,287.2381286621094,1.0,0.2181145399808883,1.0,1.0,0.9990180730819702,1.0,-1.1139323711395264,0.4829147756099701,0.6310176253318787,0.2104804366827011,0.0,0.0,1.0,24.97921562194824,37.0,-60.65711975097656,-4417.27099609375,125.79347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,300.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990974679589271,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001005713347694,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287640,292.9708557128906,297.1499938964844,293.1499938964844,0.117363192141056,-2661.676513671875,304.13751220703125,0.8266231417655945,0.1442795246839523,0.1299822479486465,293.0048522949219,297.1499938964844,293.1499938964844,0.2387091219425201,-4904.603515625,304.10791015625,0.9977089762687684,0.2542904913425445,0.2400289475917816,292.9320373535156,297.1499938964844,293.1499938964844,0.1595475375652313,-2638.329833984375,304.1301574707031,0.8951515555381775,0.1843946129083633,0.1288983672857284,292.9502258300781,297.1499938964844,293.1499938964844,0.1917271912097931,-4125.49365234375,304.1305847167969,0.9445796608924866,0.212950587272644,0.2015504539012909,293.08563232421875,297.1499938964844,293.1499938964844,0.0081283217296004,-3097.042724609375,298.45654296875,0.5804926753044128,0.050000000745058,0.2279122322797775,287.24322509765625,291.1499938964844,270.3119506835937,269.9316711425781,283.22723388671875,293.08502197265625,287.2381286621094,1.0,0.2181145399808883,1.0,1.0,0.9990180730819702,1.0,-1.1139323711395264,0.4829147756099701,0.6310176253318787,0.2104804366827011,0.0,0.0,1.0,24.97921562194824,37.0,-60.65711975097656,-4417.27099609375,125.79347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,300.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990974679589271,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001005713347694,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287700,292.9788513183594,297.1499938964844,293.1499938964844,0.118344247341156,-2679.500244140625,304.13800048828125,0.8196979761123657,0.1449788063764572,0.1306695342063903,293.0214538574219,297.1499938964844,293.1499938964844,0.2408308237791061,-4928.90234375,304.11187744140625,0.990016758441925,0.2528640031814575,0.2404456287622451,292.93975830078125,297.1499938964844,293.1499938964844,0.1612655967473983,-2660.803955078125,304.1306457519531,0.8874526619911194,0.1856401264667511,0.129814326763153,292.9574584960937,297.1499938964844,293.1499938964844,0.1934076845645904,-4153.9853515625,304.13104248046875,0.9349542260169984,0.2140596359968185,0.2026582807302475,293.09014892578125,297.1499938964844,293.1499938964844,0.0081436354666948,-3103.602294921875,298.4473571777344,0.5732203722000122,0.050000000745058,0.2281079441308975,287.2196960449219,291.1499938964844,270.31671142578125,269.9348449707031,283.2304077148437,293.08953857421875,287.2151794433594,1.0,0.2204659283161163,1.0,1.0,0.9992124438285828,1.0,-1.1188615560531616,0.4851036965847015,0.6337578296661377,0.2117561548948288,0.0,0.0,1.0,26.09119033813477,37.0,-59.6112060546875,-4421.26708984375,129.05740356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07879638671875,300.0614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991958826780319,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001006712118396,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287760,292.9866027832031,297.1499938964844,293.1499938964844,0.1192353442311286,-2695.568115234375,304.1385803222656,0.8108628392219543,0.1456213891506195,0.1313240975141525,293.0338439941406,297.1499938964844,293.1499938964844,0.239431545138359,-4910.265625,304.1211853027344,0.9779490232467652,0.2520536780357361,0.2394615262746811,292.947265625,297.1499938964844,293.1499938964844,0.1628719568252563,-2681.674560546875,304.1312561035156,0.8777907490730286,0.1868281215429306,0.1307038068771362,292.9645080566406,297.1499938964844,293.1499938964844,0.1949641555547714,-4180.1875,304.1316833496094,0.922804355621338,0.2151168882846832,0.2037357240915298,293.0945129394531,297.1499938964844,293.1499938964844,0.0081592770293354,-3109.634521484375,298.4398803710937,0.5644347071647644,0.050000000745058,0.2283617258071899,287.2027893066406,291.1499938964844,270.32208251953125,269.9385070800781,283.2348937988281,293.09393310546875,287.1998291015625,1.0,0.2228002697229385,0.99990051984787,0.99990051984787,0.999369978904724,1.0,-1.1204060316085815,0.4857828617095947,0.6346231698989868,0.2121572494506836,0.0,0.0,1.0,27.467180252075195,40.0,-49.83126068115234,-4422.50830078125,132.16220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835876464844,300.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992856100201606,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007622704491,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287820,293.00152587890625,297.1499938964844,293.1499938964844,0.1207635551691055,-2722.949951171875,304.13983154296875,0.7947838306427002,0.1467338949441909,0.1324714422225952,293.0513000488281,297.1499938964844,293.1499938964844,0.2392172664403915,-4904.11669921875,304.1309814453125,0.9552106857299804,0.2514437735080719,0.2387074828147888,292.96173095703125,297.1499938964844,293.1499938964844,0.1657937467098236,-2719.392822265625,304.13262939453125,0.8617231845855713,0.1890272200107574,0.1323546767234802,292.9780578613281,297.1499938964844,293.1499938964844,0.197768747806549,-4227.09912109375,304.13311767578125,0.9030967354774476,0.2170658260583877,0.2057300060987472,293.102783203125,297.1499938964844,293.1499938964844,0.0081842429935932,-3119.12451171875,298.4271545410156,0.5493217706680298,0.050000000745058,0.2288525700569152,287.1795959472656,291.1499938964844,270.334716796875,269.94744873046875,283.24346923828125,293.1022644042969,287.17742919921875,1.0,0.227603867650032,0.9997015595436096,0.9997015595436096,0.999684989452362,1.0,-1.1258422136306765,0.4882104098796844,0.6376317739486694,0.2135082632303238,0.0,0.0,1.0,30.16035461425781,43.0,-34.804988861083984,-4427.00146484375,138.74217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,300.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994246080517768,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009033367154,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287880,293.00152587890625,297.1499938964844,293.1499938964844,0.1207635551691055,-2722.949951171875,304.13983154296875,0.7947838306427002,0.1467338949441909,0.1324714422225952,293.0513000488281,297.1499938964844,293.1499938964844,0.2392172664403915,-4904.11669921875,304.1309814453125,0.9552106857299804,0.2514437735080719,0.2387074828147888,292.96173095703125,297.1499938964844,293.1499938964844,0.1657937467098236,-2719.392822265625,304.13262939453125,0.8617231845855713,0.1890272200107574,0.1323546767234802,292.9780578613281,297.1499938964844,293.1499938964844,0.197768747806549,-4227.09912109375,304.13311767578125,0.9030967354774476,0.2170658260583877,0.2057300060987472,293.102783203125,297.1499938964844,293.1499938964844,0.0081842429935932,-3119.12451171875,298.4271545410156,0.5493217706680298,0.050000000745058,0.2288525700569152,287.1795959472656,291.1499938964844,270.334716796875,269.94744873046875,283.24346923828125,293.1022644042969,287.17742919921875,1.0,0.227603867650032,0.9997015595436096,0.9997015595436096,0.999684989452362,1.0,-1.1258422136306765,0.4882104098796844,0.6376317739486694,0.2135082632303238,0.0,0.0,1.0,30.16035461425781,43.0,-34.804988861083984,-4427.00146484375,138.74217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941467285156,300.0578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994246080517768,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009033367154,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
287940,293.0154724121094,297.1499938964844,293.1499938964844,0.1220548152923584,-2745.97021484375,304.1410522460937,0.7800934910774231,0.1476643532514572,0.133447378873825,293.0640869140625,297.1499938964844,293.1499938964844,0.2396371215581894,-4909.32373046875,304.13653564453125,0.9331710338592528,0.2513445317745209,0.2386434674263,292.97540283203125,297.1499938964844,293.1499938964844,0.1684412360191345,-2753.372314453125,304.1340026855469,0.847678005695343,0.1910261809825897,0.1338628381490707,292.9908752441406,297.1499938964844,293.1499938964844,0.2002863734960556,-4268.98291015625,304.1345520019531,0.8867997527122498,0.218824878334999,0.2075419723987579,293.1103820800781,297.1499938964844,293.1499938964844,0.0082068582996726,-3127.503173828125,298.4150390625,0.5359413027763367,0.050000000745058,0.2293630242347717,287.1620788574219,291.1499938964844,270.3500061035156,269.95867919921875,283.252685546875,293.10992431640625,287.16046142578125,1.0,0.23250512778759,0.9995025992393494,0.9995025992393494,1.0,1.0,-1.1315345764160156,0.4907542467117309,0.6407803297042847,0.2149263024330139,0.0,0.0,1.0,32.96206283569336,46.0,-25.276592254638672,-4431.61376953125,145.66241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,300.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995144769549369,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009945408441,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288000,293.0154724121094,297.1499938964844,293.1499938964844,0.1220548152923584,-2745.97021484375,304.1410522460937,0.7800934910774231,0.1476643532514572,0.133447378873825,293.0640869140625,297.1499938964844,293.1499938964844,0.2396371215581894,-4909.32373046875,304.13653564453125,0.9331710338592528,0.2513445317745209,0.2386434674263,292.97540283203125,297.1499938964844,293.1499938964844,0.1684412360191345,-2753.372314453125,304.1340026855469,0.847678005695343,0.1910261809825897,0.1338628381490707,292.9908752441406,297.1499938964844,293.1499938964844,0.2002863734960556,-4268.98291015625,304.1345520019531,0.8867997527122498,0.218824878334999,0.2075419723987579,293.1103820800781,297.1499938964844,293.1499938964844,0.0082068582996726,-3127.503173828125,298.4150390625,0.5359413027763367,0.050000000745058,0.2293630242347717,287.1620788574219,291.1499938964844,270.3500061035156,269.95867919921875,283.252685546875,293.10992431640625,287.16046142578125,1.0,0.23250512778759,0.9995025992393494,0.9995025992393494,1.0,1.0,-1.1315345764160156,0.4907542467117309,0.6407803297042847,0.2149263024330139,0.0,0.0,1.0,32.96206283569336,46.0,-25.276592254638672,-4431.61376953125,145.66241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,300.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995144769549369,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009945408441,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288060,293.0291748046875,297.1499938964844,293.1499938964844,0.1230643540620803,-2763.858642578125,304.1423645019531,0.7664710283279419,0.1482955366373062,0.1342076361179351,293.0755615234375,297.1499938964844,293.1499938964844,0.2400232702493667,-4914.46435546875,304.1403503417969,0.9125757217407228,0.2511961758136749,0.2386645823717117,292.9890441894531,297.1499938964844,293.1499938964844,0.1707420647144317,-2782.713623046875,304.135498046875,0.8348985314369202,0.1926815211772918,0.135177806019783,293.00372314453125,297.1499938964844,293.1499938964844,0.2024417221546173,-4304.60498046875,304.1361083984375,0.8717507719993591,0.2202478349208831,0.2091004699468612,293.1182861328125,297.1499938964844,293.1499938964844,0.0082231955602765,-3133.897216796875,298.4000549316406,0.5240287780761719,0.050000000745058,0.2299014776945114,287.1491394042969,291.1499938964844,270.366943359375,269.9712829589844,283.262939453125,293.11773681640625,287.1480407714844,1.0,0.237435832619667,0.9990971088409424,0.9990971088409424,1.0,1.0,-1.1365681886672974,0.4930068254470825,0.6435614228248596,0.2161888182163238,0.0,0.0,1.0,35.90485763549805,49.0,-18.08122634887696,-4435.484375,152.7372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,300.0540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995636060833931,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001010444029816,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288120,293.0291748046875,297.1499938964844,293.1499938964844,0.1230643540620803,-2763.858642578125,304.1423645019531,0.7664710283279419,0.1482955366373062,0.1342076361179351,293.0755615234375,297.1499938964844,293.1499938964844,0.2400232702493667,-4914.46435546875,304.1403503417969,0.9125757217407228,0.2511961758136749,0.2386645823717117,292.9890441894531,297.1499938964844,293.1499938964844,0.1707420647144317,-2782.713623046875,304.135498046875,0.8348985314369202,0.1926815211772918,0.135177806019783,293.00372314453125,297.1499938964844,293.1499938964844,0.2024417221546173,-4304.60498046875,304.1361083984375,0.8717507719993591,0.2202478349208831,0.2091004699468612,293.1182861328125,297.1499938964844,293.1499938964844,0.0082231955602765,-3133.897216796875,298.4000549316406,0.5240287780761719,0.050000000745058,0.2299014776945114,287.1491394042969,291.1499938964844,270.366943359375,269.9712829589844,283.262939453125,293.11773681640625,287.1480407714844,1.0,0.237435832619667,0.9990971088409424,0.9990971088409424,1.0,1.0,-1.1365681886672974,0.4930068254470825,0.6435614228248596,0.2161888182163238,0.0,0.0,1.0,35.90485763549805,49.0,-18.08122634887696,-4435.484375,152.7372283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,300.0540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995636060833931,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001010444029816,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288180,293.042724609375,297.1499938964844,293.1499938964844,0.1236890256404876,-2774.797119140625,304.14385986328125,0.7536611557006836,0.1486121863126754,0.134667083621025,293.08673095703125,297.1499938964844,293.1499938964844,0.2400322258472442,-4913.72509765625,304.1435546875,0.8948743939399719,0.2508183121681213,0.238478422164917,293.0028991699219,297.1499938964844,293.1499938964844,0.1725483685731887,-2805.545654296875,304.1373291015625,0.8227688074111938,0.1939485222101211,0.1362117975950241,293.0168762207031,297.1499938964844,293.1499938964844,0.2040772885084152,-4331.3515625,304.13800048828125,0.8576574325561523,0.2212859094142913,0.2102826684713363,293.12713623046875,297.1499938964844,293.1499938964844,0.0082316370680928,-3137.87255859375,298.3796691894531,0.5134668946266174,0.050000000745058,0.2304709404706955,287.1411437988281,291.1499938964844,270.3844299316406,269.9843444824219,283.2743835449219,293.12652587890625,287.1405639648437,1.0,0.242320030927658,0.9986915588378906,0.9986915588378906,1.0,1.0,-1.1402403116226196,0.4946478605270386,0.645592451095581,0.2171108275651931,0.0,0.0,1.0,38.994815826416016,52.0,-11.151863098144531,-4438.02197265625,159.76609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,300.05596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995776951313018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001010587002383,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
