time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288240,293.042724609375,297.1499938964844,293.1499938964844,0.1236890256404876,-2774.797119140625,304.14385986328125,0.7536611557006836,0.1486121863126754,0.134667083621025,293.08673095703125,297.1499938964844,293.1499938964844,0.2400322258472442,-4913.72509765625,304.1435546875,0.8948743939399719,0.2508183121681213,0.238478422164917,293.0028991699219,297.1499938964844,293.1499938964844,0.1725483685731887,-2805.545654296875,304.1373291015625,0.8227688074111938,0.1939485222101211,0.1362117975950241,293.0168762207031,297.1499938964844,293.1499938964844,0.2040772885084152,-4331.3515625,304.13800048828125,0.8576574325561523,0.2212859094142913,0.2102826684713363,293.12713623046875,297.1499938964844,293.1499938964844,0.0082316370680928,-3137.87255859375,298.3796691894531,0.5134668946266174,0.050000000745058,0.2304709404706955,287.1411437988281,291.1499938964844,270.3844299316406,269.9843444824219,283.2743835449219,293.12652587890625,287.1405639648437,1.0,0.242320030927658,0.9986915588378906,0.9986915588378906,1.0,1.0,-1.1402403116226196,0.4946478605270386,0.645592451095581,0.2171108275651931,0.0,0.0,1.0,38.994815826416016,52.0,-11.151863098144531,-4438.02197265625,159.76609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,300.05596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995776951313018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001010587002383,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288300,293.0492248535156,297.1499938964844,293.1499938964844,0.1238936260342598,-2778.33154296875,304.14459228515625,0.747687041759491,0.1486882716417312,0.1348170936107635,293.09210205078125,297.1499938964844,293.1499938964844,0.2399113178253173,-4911.3984375,304.1449279785156,0.8867510557174683,0.2505617439746856,0.238318458199501,293.0097351074219,297.1499938964844,293.1499938964844,0.1732991188764572,-2814.974365234375,304.1382751464844,0.8169201016426086,0.1944703608751297,0.1366461515426635,293.0233764648437,297.1499938964844,293.1499938964844,0.2047348767518997,-4342.01708984375,304.1390075683594,0.8510887026786804,0.2216958105564117,0.2107637971639633,293.1318054199219,297.1499938964844,293.1499938964844,0.0082330107688903,-3138.979248046875,298.36773681640625,0.5087153911590576,0.050000000745058,0.2307634502649307,287.1389465332031,291.1499938964844,270.3933410644531,269.9909973144531,283.2804260253906,293.1311950683594,287.1386108398437,1.0,0.2447304725646972,0.9984887838363647,0.9984887838363647,1.0,1.0,-1.1416784524917605,0.4952896237373352,0.6463888883590698,0.2174717038869857,0.0,0.0,1.0,40.57588195800781,52.0,-7.901505470275879,-4438.8916015625,163.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,300.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995728224515914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001010537525871,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288360,293.0555725097656,297.1499938964844,293.1499938964844,0.1240388378500938,-2780.803466796875,304.14532470703125,0.7420074939727783,0.1487180143594741,0.1349240839481353,293.0973205566406,297.1499938964844,293.1499938964844,0.2397183179855346,-4907.9482421875,304.14617919921875,0.8789886832237244,0.2502657175064087,0.2381205111742019,293.01641845703125,297.1499938964844,293.1499938964844,0.1739621758460998,-2823.267822265625,304.1391906738281,0.8111410737037659,0.1949273943901062,0.1370338648557663,293.0297546386719,297.1499938964844,293.1499938964844,0.2053015828132629,-4351.1572265625,304.13995361328125,0.8448503613471985,0.2220436185598373,0.2111840397119522,293.1365661621094,297.1499938964844,293.1499938964844,0.0082326056435704,-3139.53857421875,298.3547058105469,0.5042930841445923,0.050000000745058,0.2310596257448196,287.1378479003906,291.1499938964844,270.40240478515625,269.99774169921875,283.28668212890625,293.13592529296875,287.1377258300781,1.0,0.2471145987510681,0.99828439950943,0.99828439950943,1.0,1.0,-1.1428948640823364,0.4958316385746002,0.6470631957054138,0.217776671051979,0.0,0.0,1.0,42.173583984375,40.0,-4.870960235595703,-4439.53173828125,166.7122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,300.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995608046650886,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001010415580822,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288420,293.0675048828125,297.1499938964844,293.1499938964844,0.1240331903100013,-2780.4287109375,304.1468811035156,0.7434790134429932,0.1486896872520446,0.1349076032638549,293.10723876953125,297.1499938964844,293.1499938964844,0.2389709055423736,-4895.2373046875,304.1487121582031,0.880124032497406,0.2495926320552826,0.2374937981367111,293.0293273925781,297.1499938964844,293.1499938964844,0.1748985648155212,-2834.80126953125,304.1412353515625,0.8139009475708008,0.1956966072320938,0.137591540813446,293.0420227050781,297.1499938964844,293.1499938964844,0.2060311436653137,-4362.62646484375,304.14208984375,0.8472923636436462,0.2226004600524902,0.2117363214492797,293.14617919921875,297.1499938964844,293.1499938964844,0.0081957476213574,-3129.95361328125,298.32635498046875,0.505419909954071,0.050000000745058,0.2309817969799041,287.13916015625,291.1499938964844,270.4208374023437,270.01153564453125,283.3000793457031,293.14556884765625,287.1396179199219,1.0,0.2460919916629791,0.9978756308555604,0.9978756308555604,1.0,1.0,-1.1433627605438232,0.4960277676582336,0.6473349332809448,0.2179017961025238,0.0,0.0,1.0,41.76499938964844,28.0,2.1231820583343506,-4439.11328125,166.05490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,300.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09951763600111,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009977495414,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288480,293.0675048828125,297.1499938964844,293.1499938964844,0.1240331903100013,-2780.4287109375,304.1468811035156,0.7434790134429932,0.1486896872520446,0.1349076032638549,293.10723876953125,297.1499938964844,293.1499938964844,0.2389709055423736,-4895.2373046875,304.1487121582031,0.880124032497406,0.2495926320552826,0.2374937981367111,293.0293273925781,297.1499938964844,293.1499938964844,0.1748985648155212,-2834.80126953125,304.1412353515625,0.8139009475708008,0.1956966072320938,0.137591540813446,293.0420227050781,297.1499938964844,293.1499938964844,0.2060311436653137,-4362.62646484375,304.14208984375,0.8472923636436462,0.2226004600524902,0.2117363214492797,293.14617919921875,297.1499938964844,293.1499938964844,0.0081957476213574,-3129.95361328125,298.32635498046875,0.505419909954071,0.050000000745058,0.2309817969799041,287.13916015625,291.1499938964844,270.4208374023437,270.01153564453125,283.3000793457031,293.14556884765625,287.1396179199219,1.0,0.2460919916629791,0.9978756308555604,0.9978756308555604,1.0,1.0,-1.1433627605438232,0.4960277676582336,0.6473349332809448,0.2179017961025238,0.0,0.0,1.0,41.76499938964844,28.0,2.1231820583343506,-4439.11328125,166.05490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,300.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09951763600111,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001009977495414,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288540,293.07830810546875,297.1499938964844,293.1499938964844,0.1237626075744628,-2775.305419921875,304.1483764648437,0.7563947439193726,0.1485875248908996,0.1347058713436126,293.11627197265625,297.1499938964844,293.1499938964844,0.2378667593002319,-4876.8349609375,304.1509704589844,0.8958768844604492,0.2488444298505783,0.2366724759340286,293.0413513183594,297.1499938964844,293.1499938964844,0.1754429787397384,-2841.291015625,304.14324951171875,0.8288126587867737,0.1963144391775131,0.1379502266645431,293.053466796875,297.1499938964844,293.1499938964844,0.2063505798578262,-4367.2392578125,304.1441955566406,0.8630802035331726,0.2230133712291717,0.2120262533426284,293.1557312011719,297.1499938964844,293.1499938964844,0.0081276251003146,-3110.811767578125,298.29595947265625,0.5155071020126343,0.050000000745058,0.2303526997566223,287.1460876464844,291.1499938964844,270.439697265625,270.025634765625,283.3141784667969,293.1551208496094,287.1470947265625,1.0,0.2409302443265915,0.997466802597046,0.997466802597046,1.0,1.0,-1.1421587467193604,0.4954719543457031,0.646686851978302,0.2176042944192886,0.0,0.0,1.0,38.390869140625,25.0,9.456992149353027,-4437.26025390625,159.14476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15167236328125,300.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994481816887855,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010092726734,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288600,293.07830810546875,297.1499938964844,293.1499938964844,0.1237626075744628,-2775.305419921875,304.1483764648437,0.7563947439193726,0.1485875248908996,0.1347058713436126,293.11627197265625,297.1499938964844,293.1499938964844,0.2378667593002319,-4876.8349609375,304.1509704589844,0.8958768844604492,0.2488444298505783,0.2366724759340286,293.0413513183594,297.1499938964844,293.1499938964844,0.1754429787397384,-2841.291015625,304.14324951171875,0.8288126587867737,0.1963144391775131,0.1379502266645431,293.053466796875,297.1499938964844,293.1499938964844,0.2063505798578262,-4367.2392578125,304.1441955566406,0.8630802035331726,0.2230133712291717,0.2120262533426284,293.1557312011719,297.1499938964844,293.1499938964844,0.0081276251003146,-3110.811767578125,298.29595947265625,0.5155071020126343,0.050000000745058,0.2303526997566223,287.1460876464844,291.1499938964844,270.439697265625,270.025634765625,283.3141784667969,293.1551208496094,287.1470947265625,1.0,0.2409302443265915,0.997466802597046,0.997466802597046,1.0,1.0,-1.1421587467193604,0.4954719543457031,0.646686851978302,0.2176042944192886,0.0,0.0,1.0,38.390869140625,25.0,9.456992149353027,-4437.26025390625,159.14476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15167236328125,300.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994481816887855,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010092726734,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288660,293.0881652832031,297.1499938964844,293.1499938964844,0.1233734861016273,-2768.075927734375,304.1495666503906,0.7713720202445984,0.1484022289514541,0.1344374567270279,293.1245422363281,297.1499938964844,293.1499938964844,0.2365879565477371,-4855.72021484375,304.1527709960937,0.9143522381782532,0.2480187714099884,0.2357839047908783,293.0526123046875,297.1499938964844,293.1499938964844,0.1757656782865524,-2844.973388671875,304.1449584960937,0.8453517556190491,0.1967849880456924,0.1382095664739608,293.0641784667969,297.1499938964844,293.1499938964844,0.2064406275749206,-4368.091796875,304.1459655761719,0.881242573261261,0.2232889235019683,0.2121904194355011,293.1650390625,297.1499938964844,293.1499938964844,0.008055374957621,-3090.0986328125,298.2635192871094,0.5275163054466248,0.050000000745058,0.2297337353229522,287.1573181152344,291.1499938964844,270.4589538574219,270.0400085449219,283.3283996582031,293.1644592285156,287.15869140625,1.0,0.2360415011644363,0.9970977902412416,0.9970977902412416,1.0,1.0,-1.1405353546142578,0.494730144739151,0.6458052396774292,0.2171968817710876,0.0,0.0,1.0,35.06496047973633,25.0,15.1683988571167,-4434.984375,152.22479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,300.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993542820215225,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001008319595712,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288720,293.0881652832031,297.1499938964844,293.1499938964844,0.1233734861016273,-2768.075927734375,304.1495666503906,0.7713720202445984,0.1484022289514541,0.1344374567270279,293.1245422363281,297.1499938964844,293.1499938964844,0.2365879565477371,-4855.72021484375,304.1527709960937,0.9143522381782532,0.2480187714099884,0.2357839047908783,293.0526123046875,297.1499938964844,293.1499938964844,0.1757656782865524,-2844.973388671875,304.1449584960937,0.8453517556190491,0.1967849880456924,0.1382095664739608,293.0641784667969,297.1499938964844,293.1499938964844,0.2064406275749206,-4368.091796875,304.1459655761719,0.881242573261261,0.2232889235019683,0.2121904194355011,293.1650390625,297.1499938964844,293.1499938964844,0.008055374957621,-3090.0986328125,298.2635192871094,0.5275163054466248,0.050000000745058,0.2297337353229522,287.1573181152344,291.1499938964844,270.4589538574219,270.0400085449219,283.3283996582031,293.1644592285156,287.15869140625,1.0,0.2360415011644363,0.9970977902412416,0.9970977902412416,1.0,1.0,-1.1405353546142578,0.494730144739151,0.6458052396774292,0.2171968817710876,0.0,0.0,1.0,35.06496047973633,25.0,15.1683988571167,-4434.984375,152.22479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,300.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993542820215225,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001008319595712,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288780,293.09735107421875,297.1499938964844,293.1499938964844,0.1228897348046302,-2759.1689453125,304.1505126953125,0.7838498950004578,0.1481072008609771,0.1341085880994796,293.1322631835937,297.1499938964844,293.1499938964844,0.2351879477500915,-4832.732421875,304.1541748046875,0.9306612610816956,0.247095838189125,0.2348429709672927,293.063232421875,297.1499938964844,293.1499938964844,0.1759125590324401,-2846.445068359375,304.1463928222656,0.8594139218330383,0.1970940083265304,0.1383841782808303,293.07427978515625,297.1499938964844,293.1499938964844,0.2063548117876052,-4366.0849609375,304.1474609375,0.8964540958404541,0.2234140038490295,0.2122504711151123,293.17413330078125,297.1499938964844,293.1499938964844,0.0079869898036122,-3070.311279296875,298.2285461425781,0.5378797054290771,0.050000000745058,0.2292833477258682,287.17108154296875,291.1499938964844,270.47857666015625,270.0546875,283.3427124023437,293.1735534667969,287.1726989746094,1.0,0.2323497831821441,0.9967287182807922,0.9967287182807922,1.0,1.0,-1.1387523412704468,0.4939169287681579,0.6448354125022888,0.216748759150505,0.0,0.0,1.0,32.63675308227539,25.0,18.972267150878903,-4432.4462890625,147.01963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,300.1089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099241092801094,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007170940283,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288840,293.09735107421875,297.1499938964844,293.1499938964844,0.1228897348046302,-2759.1689453125,304.1505126953125,0.7838498950004578,0.1481072008609771,0.1341085880994796,293.1322631835937,297.1499938964844,293.1499938964844,0.2351879477500915,-4832.732421875,304.1541748046875,0.9306612610816956,0.247095838189125,0.2348429709672927,293.063232421875,297.1499938964844,293.1499938964844,0.1759125590324401,-2846.445068359375,304.1463928222656,0.8594139218330383,0.1970940083265304,0.1383841782808303,293.07427978515625,297.1499938964844,293.1499938964844,0.2063548117876052,-4366.0849609375,304.1474609375,0.8964540958404541,0.2234140038490295,0.2122504711151123,293.17413330078125,297.1499938964844,293.1499938964844,0.0079869898036122,-3070.311279296875,298.2285461425781,0.5378797054290771,0.050000000745058,0.2292833477258682,287.17108154296875,291.1499938964844,270.47857666015625,270.0546875,283.3427124023437,293.1735534667969,287.1726989746094,1.0,0.2323497831821441,0.9967287182807922,0.9967287182807922,1.0,1.0,-1.1387523412704468,0.4939169287681579,0.6448354125022888,0.216748759150505,0.0,0.0,1.0,32.63675308227539,25.0,18.972267150878903,-4432.4462890625,147.01963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,300.1089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099241092801094,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007170940283,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288900,293.1017150878906,297.1499938964844,293.1499938964844,0.1226082444190979,-2754.009521484375,304.1509094238281,0.789056658744812,0.1479169726371765,0.1339155584573745,293.1359558105469,297.1499938964844,293.1499938964844,0.2344404309988021,-4820.48828125,304.1547546386719,0.9374118447303772,0.246595486998558,0.2343465238809585,293.068359375,297.1499938964844,293.1499938964844,0.1759184747934341,-2846.329345703125,304.14703369140625,0.8654516339302063,0.1971875876188278,0.1384364068508148,293.0791320800781,297.1499938964844,293.1499938964844,0.2062446177005767,-4363.98095703125,304.1481018066406,0.9028546810150146,0.2234192490577697,0.2122366577386856,293.1786193847656,297.1499938964844,293.1499938964844,0.00795369874686,-3060.625244140625,298.2100524902344,0.542343020439148,0.050000000745058,0.2291079461574554,287.1786804199219,291.1499938964844,270.4884948730469,270.0621032714844,283.34991455078125,293.17803955078125,287.18035888671875,1.0,0.2308399379253387,0.9965442419052124,0.9965442419052124,1.0,1.0,-1.1377604007720947,0.4934651851654053,0.6442952156066895,0.2164996117353439,0.0,0.0,1.0,31.687084197998047,25.0,20.414907455444336,-4431.0361328125,144.90744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,300.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09917913377285,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001006542152026,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
288960,293.1059265136719,297.1499938964844,293.1499938964844,0.1223006844520568,-2748.38427734375,304.1513061523437,0.7936385273933411,0.1476998329162597,0.1337030827999115,293.1395568847656,297.1499938964844,293.1499938964844,0.2336615025997162,-4807.7431640625,304.1553039550781,0.943253755569458,0.2460698932409286,0.2338314801454544,293.0733337402344,297.1499938964844,293.1499938964844,0.1758804321289062,-2845.658203125,304.14764404296875,0.8708751797676086,0.1972424238920211,0.1384652256965637,293.0838623046875,297.1499938964844,293.1499938964844,0.2060903906822204,-4361.154296875,304.14874267578125,0.9087368845939636,0.2233877480030059,0.2121931910514831,293.1830444335937,297.1499938964844,293.1499938964844,0.0079206833615899,-3050.986572265625,298.1908569335937,0.5463635325431824,0.050000000745058,0.2289580553770065,287.1866760253906,291.1499938964844,270.4985046386719,270.0695495605469,283.3571472167969,293.1824645996094,287.1884460449219,1.0,0.2295107990503311,0.996374011039734,0.996374011039734,1.0,1.0,-1.1366897821426392,0.4929783642292022,0.6437113881111145,0.2162310481071472,0.0,0.0,1.0,30.872478485107425,25.0,21.669300079345703,-4429.5205078125,143.03860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,300.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991145521402359,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001005886661005,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289020,293.11395263671875,297.1499938964844,293.1499938964844,0.1216103658080101,-2735.785888671875,304.15203857421875,0.8010450601577759,0.1471895575523376,0.133220762014389,293.1463928222656,297.1499938964844,293.1499938964844,0.2320124208927154,-4780.7822265625,304.1562805175781,0.95242840051651,0.24494569003582,0.2327446490526199,293.0829162597656,297.1499938964844,293.1499938964844,0.1756766587495803,-2842.70166015625,304.1487731933594,0.8799394965171814,0.1972409635782241,0.1384536921977996,293.09295654296875,297.1499938964844,293.1499938964844,0.2056538611650467,-4353.39453125,304.1498718261719,0.9190375804901124,0.2232190072536468,0.2120180130004882,293.1917419433594,297.1499938964844,293.1499938964844,0.0078550083562731,-3031.716064453125,298.15045166015625,0.5531383752822876,0.050000000745058,0.2287208139896392,287.2037658691406,291.1499938964844,270.51873779296875,270.08465576171875,283.3717041015625,293.1911926269531,287.2056884765625,1.0,0.2272935658693313,0.9960336685180664,0.9960336685180664,1.0,1.0,-1.1342976093292236,0.4918918907642364,0.6424056887626648,0.215631753206253,0.0,0.0,1.0,29.573806762695312,25.0,23.78928565979004,-4426.1611328125,139.8816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,300.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989798232913017,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001004519435809,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289080,293.11395263671875,297.1499938964844,293.1499938964844,0.1216103658080101,-2735.785888671875,304.15203857421875,0.8010450601577759,0.1471895575523376,0.133220762014389,293.1463928222656,297.1499938964844,293.1499938964844,0.2320124208927154,-4780.7822265625,304.1562805175781,0.95242840051651,0.24494569003582,0.2327446490526199,293.0829162597656,297.1499938964844,293.1499938964844,0.1756766587495803,-2842.70166015625,304.1487731933594,0.8799394965171814,0.1972409635782241,0.1384536921977996,293.09295654296875,297.1499938964844,293.1499938964844,0.2056538611650467,-4353.39453125,304.1498718261719,0.9190375804901124,0.2232190072536468,0.2120180130004882,293.1917419433594,297.1499938964844,293.1499938964844,0.0078550083562731,-3031.716064453125,298.15045166015625,0.5531383752822876,0.050000000745058,0.2287208139896392,287.2037658691406,291.1499938964844,270.51873779296875,270.08465576171875,283.3717041015625,293.1911926269531,287.2056884765625,1.0,0.2272935658693313,0.9960336685180664,0.9960336685180664,1.0,1.0,-1.1342976093292236,0.4918918907642364,0.6424056887626648,0.215631753206253,0.0,0.0,1.0,29.573806762695312,25.0,23.78928565979004,-4426.1611328125,139.8816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,300.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989798232913017,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001004519435809,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289140,293.1214294433594,297.1499938964844,293.1499938964844,0.1208254545927047,-2721.484375,304.15264892578125,0.8063270449638367,0.1465849429368972,0.1326649636030197,293.15283203125,297.1499938964844,293.1499938964844,0.2302476316690445,-4751.939453125,304.1571350097656,0.9587246775627136,0.2437290400266647,0.2315829992294311,293.0920104980469,297.1499938964844,293.1499938964844,0.1753102391958236,-2837.68505859375,304.1497802734375,0.886774480342865,0.1970992386341095,0.1383528560400009,293.1015625,297.1499938964844,293.1499938964844,0.2050538957118988,-4342.93994140625,304.1509094238281,0.9269341230392456,0.2229163646697998,0.2117282003164291,293.20025634765625,297.1499938964844,293.1499938964844,0.0077891354449093,-3012.259033203125,298.1073608398437,0.5583622455596924,0.050000000745058,0.2285494953393936,287.2221069335937,291.1499938964844,270.5392150878906,270.09991455078125,283.3863525390625,293.19970703125,287.2241516113281,1.0,0.2255365699529647,0.9956932663917542,0.9956932663917542,1.0,1.0,-1.1315617561340332,0.4906505644321441,0.6409111618995667,0.2149484455585479,0.0,0.0,1.0,28.622488021850582,25.0,25.578048706054688,-4422.36181640625,137.31480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,300.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988407656550407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001003108118311,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289200,293.1214294433594,297.1499938964844,293.1499938964844,0.1208254545927047,-2721.484375,304.15264892578125,0.8063270449638367,0.1465849429368972,0.1326649636030197,293.15283203125,297.1499938964844,293.1499938964844,0.2302476316690445,-4751.939453125,304.1571350097656,0.9587246775627136,0.2437290400266647,0.2315829992294311,293.0920104980469,297.1499938964844,293.1499938964844,0.1753102391958236,-2837.68505859375,304.1497802734375,0.886774480342865,0.1970992386341095,0.1383528560400009,293.1015625,297.1499938964844,293.1499938964844,0.2050538957118988,-4342.93994140625,304.1509094238281,0.9269341230392456,0.2229163646697998,0.2117282003164291,293.20025634765625,297.1499938964844,293.1499938964844,0.0077891354449093,-3012.259033203125,298.1073608398437,0.5583622455596924,0.050000000745058,0.2285494953393936,287.2221069335937,291.1499938964844,270.5392150878906,270.09991455078125,283.3863525390625,293.19970703125,287.2241516113281,1.0,0.2255365699529647,0.9956932663917542,0.9956932663917542,1.0,1.0,-1.1315617561340332,0.4906505644321441,0.6409111618995667,0.2149484455585479,0.0,0.0,1.0,28.622488021850582,25.0,25.578048706054688,-4422.36181640625,137.31480407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,300.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988407656550407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001003108118311,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289260,293.12841796875,297.1499938964844,293.1499938964844,0.1199524775147438,-2705.58837890625,304.1532287597656,0.8097429871559143,0.1458938121795654,0.1320395320653915,293.1589050292969,297.1499938964844,293.1499938964844,0.2283742874860763,-4721.310546875,304.1578674316406,0.9627390503883362,0.2424258887767791,0.230348601937294,293.1005859375,297.1499938964844,293.1499938964844,0.1747899055480957,-2830.71533203125,304.1507263183594,0.8916577696800232,0.1968261748552322,0.1381664425134658,293.1097412109375,297.1499938964844,293.1499938964844,0.2042991518974304,-4329.92333984375,304.15185546875,0.9325373768806458,0.2224880009889602,0.2113280892372131,293.2085876464844,297.1499938964844,293.1499938964844,0.0077224895358085,-2992.439208984375,298.0616455078125,0.5622634291648865,0.050000000745058,0.2284274399280548,287.2415771484375,291.1499938964844,270.5599365234375,270.11529541015625,283.4011535644531,293.2080383300781,287.2437744140625,1.0,0.2241154462099075,0.995368719100952,0.995368719100952,1.0,1.0,-1.12847900390625,0.4892527759075165,0.6392262578010559,0.2141823917627334,0.0,0.0,1.0,27.929527282714844,25.0,27.17674827575684,-4418.13720703125,135.1641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805114746094,300.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987003445625305,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001001683049253,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289320,293.12841796875,297.1499938964844,293.1499938964844,0.1199524775147438,-2705.58837890625,304.1532287597656,0.8097429871559143,0.1458938121795654,0.1320395320653915,293.1589050292969,297.1499938964844,293.1499938964844,0.2283742874860763,-4721.310546875,304.1578674316406,0.9627390503883362,0.2424258887767791,0.230348601937294,293.1005859375,297.1499938964844,293.1499938964844,0.1747899055480957,-2830.71533203125,304.1507263183594,0.8916577696800232,0.1968261748552322,0.1381664425134658,293.1097412109375,297.1499938964844,293.1499938964844,0.2042991518974304,-4329.92333984375,304.15185546875,0.9325373768806458,0.2224880009889602,0.2113280892372131,293.2085876464844,297.1499938964844,293.1499938964844,0.0077224895358085,-2992.439208984375,298.0616455078125,0.5622634291648865,0.050000000745058,0.2284274399280548,287.2415771484375,291.1499938964844,270.5599365234375,270.11529541015625,283.4011535644531,293.2080383300781,287.2437744140625,1.0,0.2241154462099075,0.995368719100952,0.995368719100952,1.0,1.0,-1.12847900390625,0.4892527759075165,0.6392262578010559,0.2141823917627334,0.0,0.0,1.0,27.929527282714844,25.0,27.17674827575684,-4418.13720703125,135.1641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805114746094,300.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987003445625305,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001001683049253,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289380,293.1348876953125,297.1499938964844,293.1499938964844,0.1189981624484062,-2688.209228515625,304.1537475585937,0.8116723895072937,0.145123690366745,0.1313488781452179,293.16461181640625,297.1499938964844,293.1499938964844,0.2263999134302139,-4689.0,304.1585388183594,0.964980959892273,0.2410424798727035,0.2290447354316711,293.10870361328125,297.1499938964844,293.1499938964844,0.1741248667240142,-2821.9033203125,304.1515808105469,0.894900381565094,0.1964306831359863,0.1378988474607467,293.1174621582031,297.1499938964844,293.1499938964844,0.2033987492322921,-4314.4873046875,304.1527404785156,0.9361994862556458,0.2219422757625579,0.2108230292797088,293.2167053222656,297.1499938964844,293.1499938964844,0.0076545914635062,-2972.105712890625,298.0133972167969,0.5650814175605774,0.050000000745058,0.2283421456813812,287.2621459960937,291.1499938964844,270.5808410644531,270.1307983398437,283.4160461425781,293.2161560058594,287.2644348144531,1.0,0.2229364365339279,0.9950442314147948,0.9950442314147948,1.0,1.0,-1.1250554323196411,0.4877004325389862,0.6373549699783325,0.2133368104696273,0.0,0.0,1.0,27.42851829528809,25.0,28.6685848236084,-4413.51171875,133.3026580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,300.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0985605791211128,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001000264528556,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289440,293.1348876953125,297.1499938964844,293.1499938964844,0.1189981624484062,-2688.209228515625,304.1537475585937,0.8116723895072937,0.145123690366745,0.1313488781452179,293.16461181640625,297.1499938964844,293.1499938964844,0.2263999134302139,-4689.0,304.1585388183594,0.964980959892273,0.2410424798727035,0.2290447354316711,293.10870361328125,297.1499938964844,293.1499938964844,0.1741248667240142,-2821.9033203125,304.1515808105469,0.894900381565094,0.1964306831359863,0.1378988474607467,293.1174621582031,297.1499938964844,293.1499938964844,0.2033987492322921,-4314.4873046875,304.1527404785156,0.9361994862556458,0.2219422757625579,0.2108230292797088,293.2167053222656,297.1499938964844,293.1499938964844,0.0076545914635062,-2972.105712890625,298.0133972167969,0.5650814175605774,0.050000000745058,0.2283421456813812,287.2621459960937,291.1499938964844,270.5808410644531,270.1307983398437,283.4160461425781,293.2161560058594,287.2644348144531,1.0,0.2229364365339279,0.9950442314147948,0.9950442314147948,1.0,1.0,-1.1250554323196411,0.4877004325389862,0.6373549699783325,0.2133368104696273,0.0,0.0,1.0,27.42851829528809,25.0,28.6685848236084,-4413.51171875,133.3026580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,300.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0985605791211128,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001000264528556,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289500,293.1379699707031,297.1499938964844,293.1499938964844,0.1184916719794273,-2678.9814453125,304.15399169921875,0.8121706247329712,0.1447104215621948,0.130979835987091,293.1673278808594,297.1499938964844,293.1499938964844,0.225376009941101,-4672.22802734375,304.1588439941406,0.96554696559906,0.2403217852115631,0.2283672094345092,293.11260986328125,297.1499938964844,293.1499938964844,0.173739343881607,-2816.82080078125,304.1520080566406,0.8959815502166748,0.1961884498596191,0.1377351433038711,293.12115478515625,297.1499938964844,293.1499938964844,0.2028951793909073,-4305.87939453125,304.1531677246094,0.9373987317085266,0.2216266989707946,0.2105317711830139,293.2206726074219,297.1499938964844,293.1499938964844,0.0076201977208256,-2961.7451171875,297.9883117675781,0.5661419034004211,0.050000000745058,0.2283106595277786,287.2728271484375,291.1499938964844,270.5913391113281,270.1385803222656,283.4235534667969,293.2201538085937,287.2751770019531,1.0,0.2224175631999969,0.9948819279670716,0.9948819279670716,1.0,1.0,-1.1232154369354248,0.4868659675121307,0.6363493800163269,0.2128847986459732,0.0,0.0,1.0,27.235923767089844,25.0,29.388410568237305,-4411.05517578125,132.45297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,300.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984913185238838,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.995616710511968e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289560,293.14093017578125,297.1499938964844,293.1499938964844,0.1179679557681083,-2669.435546875,304.1542053222656,0.8124231100082397,0.1442804783582687,0.1305966973304748,293.16998291015625,297.1499938964844,293.1499938964844,0.2243304997682571,-4655.08935546875,304.1591491699219,0.965822696685791,0.2395838052034378,0.2276743352413177,293.1163635253906,297.1499938964844,293.1499938964844,0.1733221411705017,-2811.332763671875,304.1523742675781,0.8967727422714233,0.1959195286035537,0.1375534832477569,293.124755859375,297.1499938964844,293.1499938964844,0.2023596763610839,-4296.73779296875,304.153564453125,0.9382622241973876,0.2212855070829391,0.2102172225713729,293.2246398925781,297.1499938964844,293.1499938964844,0.0075853588059544,-2951.212646484375,297.962646484375,0.5670192837715149,0.050000000745058,0.2282848507165908,287.2837219238281,291.1499938964844,270.6018981933594,270.1463928222656,283.4310607910156,293.22412109375,287.2861328125,1.0,0.2219330817461013,0.9947292804718018,0.9947292804718018,1.0,1.0,-1.1212973594665527,0.4859960973262787,0.6353012323379517,0.212415724992752,0.0,0.0,1.0,27.07271194458008,25.0,30.095897674560547,-4408.5146484375,131.6415557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,300.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984225645661354,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.988639067159966e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289620,293.14654541015625,297.1499938964844,293.1499938964844,0.1168699413537979,-2649.4033203125,304.1546325683594,0.8122749924659729,0.1433722227811813,0.1297887712717056,293.17498779296875,297.1499938964844,293.1499938964844,0.2221756130456924,-4619.720703125,304.15966796875,0.9656071066856384,0.2380572706460952,0.2262428253889084,293.12359619140625,297.1499938964844,293.1499938964844,0.172393649816513,-2799.148681640625,304.15313720703125,0.897576630115509,0.1953031867742538,0.1371365934610366,293.1316223144531,297.1499938964844,293.1499938964844,0.2011938393115997,-4276.861328125,304.154296875,0.939095973968506,0.2205275595188141,0.2095185369253158,293.2323608398437,297.1499938964844,293.1499938964844,0.0075144148431718,-2929.638916015625,297.9095764160156,0.568293035030365,0.050000000745058,0.2282477915287017,287.3063049316406,291.1499938964844,270.623046875,270.1620178222656,283.4461669921875,293.2318725585937,287.308837890625,1.0,0.2210479527711868,0.9944239258766174,0.9944239258766174,1.0,1.0,-1.117226004600525,0.4841486811637878,0.6330773234367371,0.2114267796278,0.0,0.0,1.0,26.82113647460937,25.0,31.484968185424805,-4403.18798828125,130.10772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831970214844,300.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0982865989208221,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.974840213544668e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289680,293.14654541015625,297.1499938964844,293.1499938964844,0.1168699413537979,-2649.4033203125,304.1546325683594,0.8122749924659729,0.1433722227811813,0.1297887712717056,293.17498779296875,297.1499938964844,293.1499938964844,0.2221756130456924,-4619.720703125,304.15966796875,0.9656071066856384,0.2380572706460952,0.2262428253889084,293.12359619140625,297.1499938964844,293.1499938964844,0.172393649816513,-2799.148681640625,304.15313720703125,0.897576630115509,0.1953031867742538,0.1371365934610366,293.1316223144531,297.1499938964844,293.1499938964844,0.2011938393115997,-4276.861328125,304.154296875,0.939095973968506,0.2205275595188141,0.2095185369253158,293.2323608398437,297.1499938964844,293.1499938964844,0.0075144148431718,-2929.638916015625,297.9095764160156,0.568293035030365,0.050000000745058,0.2282477915287017,287.3063049316406,291.1499938964844,270.623046875,270.1620178222656,283.4461669921875,293.2318725585937,287.308837890625,1.0,0.2210479527711868,0.9944239258766174,0.9944239258766174,1.0,1.0,-1.117226004600525,0.4841486811637878,0.6330773234367371,0.2114267796278,0.0,0.0,1.0,26.82113647460937,25.0,31.484968185424805,-4403.18798828125,130.10772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831970214844,300.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0982865989208221,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.974840213544668e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289740,293.1517333984375,297.1499938964844,293.1499938964844,0.1157084330916404,-2628.181884765625,304.155029296875,0.8113874793052673,0.1424032002687454,0.1289281398057937,293.1797180175781,297.1499938964844,293.1499938964844,0.219940036535263,-4582.95751953125,304.1601867675781,0.9645266532897948,0.2364666759967804,0.2247528731822967,293.13043212890625,297.1499938964844,293.1499938964844,0.1713447421789169,-2785.41259765625,304.1538391113281,0.8974969983100891,0.1945863515138626,0.1366508305072784,293.1381225585937,297.1499938964844,293.1499938964844,0.1999064534902572,-4254.93603515625,304.1549987792969,0.9389234185218812,0.2196728885173797,0.2087302803993225,293.23992919921875,297.1499938964844,293.1499938964844,0.0074419574812054,-2907.417724609375,297.85418701171875,0.5690360069274902,0.050000000745058,0.2282264232635498,287.3298645019531,291.1499938964844,270.6443176269531,270.1776733398437,283.4613952636719,293.23944091796875,287.3324890136719,1.0,0.2202469855546951,0.994118630886078,0.994118630886078,1.0,1.0,-1.1128499507904053,0.4821612238883972,0.6306887269020081,0.2103741317987442,0.0,0.0,1.0,26.64975929260254,25.0,32.84672927856445,-4397.55810546875,128.65748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,300.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0981524437665939,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.961225441657008e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289800,293.1517333984375,297.1499938964844,293.1499938964844,0.1157084330916404,-2628.181884765625,304.155029296875,0.8113874793052673,0.1424032002687454,0.1289281398057937,293.1797180175781,297.1499938964844,293.1499938964844,0.219940036535263,-4582.95751953125,304.1601867675781,0.9645266532897948,0.2364666759967804,0.2247528731822967,293.13043212890625,297.1499938964844,293.1499938964844,0.1713447421789169,-2785.41259765625,304.1538391113281,0.8974969983100891,0.1945863515138626,0.1366508305072784,293.1381225585937,297.1499938964844,293.1499938964844,0.1999064534902572,-4254.93603515625,304.1549987792969,0.9389234185218812,0.2196728885173797,0.2087302803993225,293.23992919921875,297.1499938964844,293.1499938964844,0.0074419574812054,-2907.417724609375,297.85418701171875,0.5690360069274902,0.050000000745058,0.2282264232635498,287.3298645019531,291.1499938964844,270.6443176269531,270.1776733398437,283.4613952636719,293.23944091796875,287.3324890136719,1.0,0.2202469855546951,0.994118630886078,0.994118630886078,1.0,1.0,-1.1128499507904053,0.4821612238883972,0.6306887269020081,0.2103741317987442,0.0,0.0,1.0,26.64975929260254,25.0,32.84672927856445,-4397.55810546875,128.65748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,300.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0981524437665939,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.961225441657008e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289860,293.15655517578125,297.1499938964844,293.1499938964844,0.1144903227686882,-2605.88671875,304.1553649902344,0.809922456741333,0.1413797438144683,0.128019779920578,293.1841125488281,297.1499938964844,293.1499938964844,0.2176321744918823,-4544.92578125,304.1606140136719,0.9627740383148192,0.2348181754350662,0.2232095152139663,293.1368713378906,297.1499938964844,293.1499938964844,0.1701857298612594,-2770.248779296875,304.15447998046875,0.8967346549034119,0.1937775760889053,0.1361015737056732,293.1442565917969,297.1499938964844,293.1499938964844,0.1985078901052475,-4231.12353515625,304.1556701660156,0.9379765391349792,0.2187296152114868,0.2078593224287033,293.2472839355469,297.1499938964844,293.1499938964844,0.0073676388710737,-2884.436767578125,297.7966613769531,0.5693871974945068,0.050000000745058,0.2282164543867111,287.3543395996094,291.1499938964844,270.6656188964844,270.1933288574219,283.4766845703125,293.2467956542969,287.35711669921875,1.0,0.2194992899894714,0.9938346147537231,0.9938346147537231,1.0,1.0,-1.108190655708313,0.4800433218479156,0.6281473636627197,0.2092659324407577,0.0,0.0,1.0,26.535938262939453,25.0,34.18480682373047,-4391.66259765625,127.25362396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,300.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980193093419075,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.947713988367468e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
289920,293.15655517578125,297.1499938964844,293.1499938964844,0.1144903227686882,-2605.88671875,304.1553649902344,0.809922456741333,0.1413797438144683,0.128019779920578,293.1841125488281,297.1499938964844,293.1499938964844,0.2176321744918823,-4544.92578125,304.1606140136719,0.9627740383148192,0.2348181754350662,0.2232095152139663,293.1368713378906,297.1499938964844,293.1499938964844,0.1701857298612594,-2770.248779296875,304.15447998046875,0.8967346549034119,0.1937775760889053,0.1361015737056732,293.1442565917969,297.1499938964844,293.1499938964844,0.1985078901052475,-4231.12353515625,304.1556701660156,0.9379765391349792,0.2187296152114868,0.2078593224287033,293.2472839355469,297.1499938964844,293.1499938964844,0.0073676388710737,-2884.436767578125,297.7966613769531,0.5693871974945068,0.050000000745058,0.2282164543867111,287.3543395996094,291.1499938964844,270.6656188964844,270.1933288574219,283.4766845703125,293.2467956542969,287.35711669921875,1.0,0.2194992899894714,0.9938346147537231,0.9938346147537231,1.0,1.0,-1.108190655708313,0.4800433218479156,0.6281473636627197,0.2092659324407577,0.0,0.0,1.0,26.535938262939453,25.0,34.18480682373047,-4391.66259765625,127.25362396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,300.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980193093419075,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.947713988367468e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
