time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289980,293.1610412597656,297.1499938964844,293.1499938964844,0.1132188141345977,-2582.5673828125,304.1557006835937,0.8079664707183838,0.1403045356273651,0.127065822482109,293.1882629394531,297.1499938964844,293.1499938964844,0.2152557522058487,-4505.673828125,304.1610412597656,0.9604557752609252,0.2331142425537109,0.2216147482395172,293.1429138183594,297.1499938964844,293.1499938964844,0.1689208745956421,-2753.704833984375,304.15509033203125,0.8954094052314758,0.1928802281618118,0.1354908645153045,293.1500244140625,297.1499938964844,293.1499938964844,0.1970023512840271,-4205.4833984375,304.1562805175781,0.9363902807235718,0.2177008837461471,0.2069082260131836,293.2544860839844,297.1499938964844,293.1499938964844,0.0072918157093226,-2860.77685546875,297.7369689941406,0.569430947303772,0.050000000745058,0.2282153367996215,287.3797912597656,291.1499938964844,270.6869506835937,270.2089233398437,283.4920959472656,293.2539978027344,287.3826599121094,1.0,0.2187861651182174,0.9935506582260132,0.9935506582260132,1.0,1.0,-1.1032556295394895,0.4777973294258117,0.625458300113678,0.2081056535243988,0.0,0.0,1.0,26.46635055541992,25.0,35.49934768676758,-4385.52001953125,125.87322998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,300.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0978862345218658,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.93420835584402e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290040,293.1610412597656,297.1499938964844,293.1499938964844,0.1132188141345977,-2582.5673828125,304.1557006835937,0.8079664707183838,0.1403045356273651,0.127065822482109,293.1882629394531,297.1499938964844,293.1499938964844,0.2152557522058487,-4505.673828125,304.1610412597656,0.9604557752609252,0.2331142425537109,0.2216147482395172,293.1429138183594,297.1499938964844,293.1499938964844,0.1689208745956421,-2753.704833984375,304.15509033203125,0.8954094052314758,0.1928802281618118,0.1354908645153045,293.1500244140625,297.1499938964844,293.1499938964844,0.1970023512840271,-4205.4833984375,304.1562805175781,0.9363902807235718,0.2177008837461471,0.2069082260131836,293.2544860839844,297.1499938964844,293.1499938964844,0.0072918157093226,-2860.77685546875,297.7369689941406,0.569430947303772,0.050000000745058,0.2282153367996215,287.3797912597656,291.1499938964844,270.6869506835937,270.2089233398437,283.4920959472656,293.2539978027344,287.3826599121094,1.0,0.2187861651182174,0.9935506582260132,0.9935506582260132,1.0,1.0,-1.1032556295394895,0.4777973294258117,0.625458300113678,0.2081056535243988,0.0,0.0,1.0,26.46635055541992,25.0,35.49934768676758,-4385.52001953125,125.87322998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,300.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0978862345218658,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.93420835584402e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290100,293.16314697265625,297.1499938964844,293.1499938964844,0.1125648617744445,-2570.55419921875,304.1558532714844,0.8068338632583618,0.1397490948438644,0.1265730112791061,293.1902160644531,297.1499938964844,293.1499938964844,0.2140441834926605,-4485.62548828125,304.1612243652344,0.9591224193572998,0.2322430461645126,0.2207994312047958,293.14581298828125,297.1499938964844,293.1499938964844,0.1682520359754562,-2744.954833984375,304.1553955078125,0.8945785760879517,0.1924009472131729,0.1351641565561294,293.1528015136719,297.1499938964844,293.1499938964844,0.1962127685546875,-4192.02978515625,304.1565856933594,0.9354052543640136,0.2171569615602493,0.2064048051834106,293.2580261230469,297.1499938964844,293.1499938964844,0.0072532407939434,-2848.66064453125,297.7063903808594,0.569365918636322,0.050000000745058,0.2282172739505767,287.3928527832031,291.1499938964844,270.6976013183594,270.2167053222656,283.4998474121094,293.2575378417969,287.3957824707031,1.0,0.2184370309114456,0.9934086799621582,0.9934086799621582,1.0,1.0,-1.100691556930542,0.476629227399826,0.6240622997283936,0.2075082957744598,0.0,0.0,1.0,26.44386100769043,25.0,36.150146484375,-4382.3642578125,125.18568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,300.2724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0978193432092666,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.927419887389988e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290160,293.1651916503906,297.1499938964844,293.1499938964844,0.1118993088603019,-2558.3134765625,304.156005859375,0.8056063652038574,0.1391820758581161,0.1260699778795242,293.1921081542969,297.1499938964844,293.1499938964844,0.2128176391124725,-4465.30322265625,304.1614074707031,0.95768541097641,0.2313593477010727,0.2199724614620208,293.14862060546875,297.1499938964844,293.1499938964844,0.1675597876310348,-2735.89599609375,304.1556701660156,0.8936501741409302,0.1919018030166626,0.1348236352205276,293.1554870605469,297.1499938964844,293.1499938964844,0.1953994929790496,-4178.16650390625,304.1568603515625,0.9343087077140808,0.216593861579895,0.2058833688497543,293.2615051269531,297.1499938964844,293.1499938964844,0.0072142644785344,-2836.362060546875,297.67529296875,0.5692529082298279,0.050000000745058,0.228220596909523,287.4061584472656,291.1499938964844,270.708251953125,270.2244567871094,283.5075988769531,293.26104736328125,287.4091491699219,1.0,0.2180908769369125,0.9932790398597716,0.9932790398597716,1.0,1.0,-1.098064661026001,0.4754319489002228,0.6226326823234558,0.2069004029035568,0.0,0.0,1.0,26.42810440063477,25.0,36.79466247558594,-4379.15576171875,124.49767303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,300.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977520197629928,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.920587035594508e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290220,293.1690368652344,297.1499938964844,293.1499938964844,0.1105346754193306,-2533.1689453125,304.1562805175781,0.8029162287712097,0.1380146294832229,0.1250340193510055,293.1957397460937,297.1499938964844,293.1499938964844,0.2103212475776672,-4423.8583984375,304.1617736816406,0.9545323252677916,0.229555532336235,0.2182842940092086,293.1539611816406,297.1499938964844,293.1499938964844,0.1661075204610824,-2716.87939453125,304.1561889648437,0.8915384411811829,0.1908460408449173,0.1341023445129394,293.1606140136719,297.1499938964844,293.1499938964844,0.1937043815851211,-4149.2470703125,304.1573791503906,0.9318230748176576,0.2154121100902557,0.2047878205776214,293.26837158203125,297.1499938964844,293.1499938964844,0.0071351109072566,-2811.211669921875,297.6116027832031,0.5689082145690918,0.050000000745058,0.2282306849956512,287.4334411621094,291.1499938964844,270.7294921875,270.2398986816406,283.523193359375,293.2679138183594,287.4365539550781,1.0,0.2174024581909179,0.9930197596549988,0.9930197596549988,1.0,1.0,-1.092626452445984,0.4729507565498352,0.6196756362915039,0.2056541293859481,0.0,0.0,1.0,26.413074493408203,25.0,38.06667709350586,-4372.58251953125,123.11469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,300.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09761543571949,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.906725608743729e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290280,293.1690368652344,297.1499938964844,293.1499938964844,0.1105346754193306,-2533.1689453125,304.1562805175781,0.8029162287712097,0.1380146294832229,0.1250340193510055,293.1957397460937,297.1499938964844,293.1499938964844,0.2103212475776672,-4423.8583984375,304.1617736816406,0.9545323252677916,0.229555532336235,0.2182842940092086,293.1539611816406,297.1499938964844,293.1499938964844,0.1661075204610824,-2716.87939453125,304.1561889648437,0.8915384411811829,0.1908460408449173,0.1341023445129394,293.1606140136719,297.1499938964844,293.1499938964844,0.1937043815851211,-4149.2470703125,304.1573791503906,0.9318230748176576,0.2154121100902557,0.2047878205776214,293.26837158203125,297.1499938964844,293.1499938964844,0.0071351109072566,-2811.211669921875,297.6116027832031,0.5689082145690918,0.050000000745058,0.2282306849956512,287.4334411621094,291.1499938964844,270.7294921875,270.2398986816406,283.523193359375,293.2679138183594,287.4365539550781,1.0,0.2174024581909179,0.9930197596549988,0.9930197596549988,1.0,1.0,-1.092626452445984,0.4729507565498352,0.6196756362915039,0.2056541293859481,0.0,0.0,1.0,26.413074493408203,25.0,38.06667709350586,-4372.58251953125,123.11469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,300.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09761543571949,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.906725608743729e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290340,293.172607421875,297.1499938964844,293.1499938964844,0.1091298907995224,-2507.216796875,304.1565246582031,0.7999879121780396,0.1368062496185302,0.123961366713047,293.1991577148437,297.1499938964844,293.1499938964844,0.2077728658914566,-4381.43310546875,304.162109375,0.9510653018951416,0.2277067750692367,0.2165537774562835,293.1590270996094,297.1499938964844,293.1499938964844,0.1645732074975967,-2696.764892578125,304.1566772460937,0.889153003692627,0.1897198557853698,0.1333316415548324,293.1654357910156,297.1499938964844,293.1499938964844,0.1919262111186981,-4118.869140625,304.15789794921875,0.9290235638618468,0.2141622304916381,0.2036276310682296,293.2750549316406,297.1499938964844,293.1499938964844,0.0070542590692639,-2785.286865234375,297.5461120605469,0.5684459805488586,0.050000000745058,0.228244200348854,287.46160888671875,291.1499938964844,270.75067138671875,270.25518798828125,283.53887939453125,293.27459716796875,287.4648132324219,1.0,0.2167128473520279,0.9927604794502258,0.9927604794502258,1.0,1.0,-1.0869606733322144,0.4703620076179504,0.6165986061096191,0.2043727338314056,0.0,0.0,1.0,26.41420555114746,25.0,39.32096481323242,-4365.81640625,121.71687316894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18408203125,300.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974754244089126,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.892516391118988e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290400,293.172607421875,297.1499938964844,293.1499938964844,0.1091298907995224,-2507.216796875,304.1565246582031,0.7999879121780396,0.1368062496185302,0.123961366713047,293.1991577148437,297.1499938964844,293.1499938964844,0.2077728658914566,-4381.43310546875,304.162109375,0.9510653018951416,0.2277067750692367,0.2165537774562835,293.1590270996094,297.1499938964844,293.1499938964844,0.1645732074975967,-2696.764892578125,304.1566772460937,0.889153003692627,0.1897198557853698,0.1333316415548324,293.1654357910156,297.1499938964844,293.1499938964844,0.1919262111186981,-4118.869140625,304.15789794921875,0.9290235638618468,0.2141622304916381,0.2036276310682296,293.2750549316406,297.1499938964844,293.1499938964844,0.0070542590692639,-2785.286865234375,297.5461120605469,0.5684459805488586,0.050000000745058,0.228244200348854,287.46160888671875,291.1499938964844,270.75067138671875,270.25518798828125,283.53887939453125,293.27459716796875,287.4648132324219,1.0,0.2167128473520279,0.9927604794502258,0.9927604794502258,1.0,1.0,-1.0869606733322144,0.4703620076179504,0.6165986061096191,0.2043727338314056,0.0,0.0,1.0,26.41420555114746,25.0,39.32096481323242,-4365.81640625,121.71687316894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18408203125,300.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974754244089126,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.892516391118988e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290460,293.1759338378906,297.1499938964844,293.1499938964844,0.1076872497797012,-2480.49169921875,304.15673828125,0.7968608140945435,0.135558620095253,0.1228533834218978,293.20233154296875,297.1499938964844,293.1499938964844,0.2051751762628555,-4338.0615234375,304.1623840332031,0.9473249316215516,0.225814551115036,0.2147821336984634,293.1637878417969,297.1499938964844,293.1499938964844,0.1629607528448104,-2675.595458984375,304.1571350097656,0.8865392804145813,0.1885259300470352,0.1325132995843887,293.1700134277344,297.1499938964844,293.1499938964844,0.1900689005851745,-4087.087890625,304.1583557128906,0.9259653687477112,0.2128467559814453,0.2024050801992416,293.2815856933594,297.1499938964844,293.1499938964844,0.0069721876643598,-2758.71240234375,297.4787902832031,0.5678956508636475,0.050000000745058,0.2282603532075882,287.4906311035156,291.1499938964844,270.771728515625,270.27032470703125,283.5546264648437,293.2811584472656,287.49395751953125,1.0,0.2160167247056961,0.9925228953361512,0.9925228953361512,1.0,1.0,-1.0810741186141968,0.4676690399646759,0.6134051084518433,0.203059583902359,0.0,0.0,1.0,26.42730712890625,25.0,40.5485954284668,-4358.8623046875,120.29910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,300.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097331017255783,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.8778611572925e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290520,293.1759338378906,297.1499938964844,293.1499938964844,0.1076872497797012,-2480.49169921875,304.15673828125,0.7968608140945435,0.135558620095253,0.1228533834218978,293.20233154296875,297.1499938964844,293.1499938964844,0.2051751762628555,-4338.0615234375,304.1623840332031,0.9473249316215516,0.225814551115036,0.2147821336984634,293.1637878417969,297.1499938964844,293.1499938964844,0.1629607528448104,-2675.595458984375,304.1571350097656,0.8865392804145813,0.1885259300470352,0.1325132995843887,293.1700134277344,297.1499938964844,293.1499938964844,0.1900689005851745,-4087.087890625,304.1583557128906,0.9259653687477112,0.2128467559814453,0.2024050801992416,293.2815856933594,297.1499938964844,293.1499938964844,0.0069721876643598,-2758.71240234375,297.4787902832031,0.5678956508636475,0.050000000745058,0.2282603532075882,287.4906311035156,291.1499938964844,270.771728515625,270.27032470703125,283.5546264648437,293.2811584472656,287.49395751953125,1.0,0.2160167247056961,0.9925228953361512,0.9925228953361512,1.0,1.0,-1.0810741186141968,0.4676690399646759,0.6134051084518433,0.203059583902359,0.0,0.0,1.0,26.42730712890625,25.0,40.5485954284668,-4358.8623046875,120.29910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,300.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097331017255783,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.8778611572925e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290580,293.17901611328125,297.1499938964844,293.1499938964844,0.1062100157141685,-2453.046142578125,304.1569519042969,0.7935725450515747,0.1342741400003433,0.1217121183872222,293.205322265625,297.1499938964844,293.1499938964844,0.2025322169065475,-4293.80078125,304.16265869140625,0.9433529376983644,0.223881110548973,0.2129713743925094,293.16827392578125,297.1499938964844,293.1499938964844,0.1612758934497833,-2653.4375,304.1575622558594,0.8837403655052185,0.1872682124376297,0.1316500455141067,293.1742858886719,297.1499938964844,293.1499938964844,0.188138261437416,-4053.9912109375,304.1587829589844,0.92270427942276,0.2114695161581039,0.2011236697435379,293.2879943847656,297.1499938964844,293.1499938964844,0.0068888319656252,-2731.459716796875,297.4096984863281,0.5672833323478699,0.050000000745058,0.2282784134149551,287.5205078125,291.1499938964844,270.7926025390625,270.2852783203125,283.5704345703125,293.2875671386719,287.5239562988281,1.0,0.215310126543045,0.9922852516174316,0.9922852516174316,1.0,1.0,-1.074978590011597,0.4648764431476593,0.610102117061615,0.2017180472612381,0.0,0.0,1.0,26.448705673217773,25.0,41.74820327758789,-4351.72314453125,118.8584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,300.3644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0971814170479774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.862678416538984e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290640,293.17901611328125,297.1499938964844,293.1499938964844,0.1062100157141685,-2453.046142578125,304.1569519042969,0.7935725450515747,0.1342741400003433,0.1217121183872222,293.205322265625,297.1499938964844,293.1499938964844,0.2025322169065475,-4293.80078125,304.16265869140625,0.9433529376983644,0.223881110548973,0.2129713743925094,293.16827392578125,297.1499938964844,293.1499938964844,0.1612758934497833,-2653.4375,304.1575622558594,0.8837403655052185,0.1872682124376297,0.1316500455141067,293.1742858886719,297.1499938964844,293.1499938964844,0.188138261437416,-4053.9912109375,304.1587829589844,0.92270427942276,0.2114695161581039,0.2011236697435379,293.2879943847656,297.1499938964844,293.1499938964844,0.0068888319656252,-2731.459716796875,297.4096984863281,0.5672833323478699,0.050000000745058,0.2282784134149551,287.5205078125,291.1499938964844,270.7926025390625,270.2852783203125,283.5704345703125,293.2875671386719,287.5239562988281,1.0,0.215310126543045,0.9922852516174316,0.9922852516174316,1.0,1.0,-1.074978590011597,0.4648764431476593,0.610102117061615,0.2017180472612381,0.0,0.0,1.0,26.448705673217773,25.0,41.74820327758789,-4351.72314453125,118.8584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,300.3644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0971814170479774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.862678416538984e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290700,293.18048095703125,297.1499938964844,293.1499938964844,0.1054592356085777,-2439.06591796875,304.1570739746094,0.7918768525123596,0.1336187273263931,0.1211295127868652,293.2067565917969,297.1499938964844,293.1499938964844,0.2011947631835937,-4271.35107421875,304.16278076171875,0.9412910342216492,0.2228995263576507,0.2120518237352371,293.17041015625,297.1499938964844,293.1499938964844,0.1604077219963073,-2642.00390625,304.15777587890625,0.8822816610336304,0.186616450548172,0.1312022358179092,293.17633056640625,297.1499938964844,293.1499938964844,0.187146857380867,-4036.970703125,304.15899658203125,0.9210124015808104,0.210758700966835,0.200461745262146,293.2911376953125,297.1499938964844,293.1499938964844,0.006846850272268,-2717.628662109375,297.3745422363281,0.5669599771499634,0.050000000745058,0.2282879799604416,287.5357666015625,291.1499938964844,270.802978515625,270.29266357421875,283.578369140625,293.29071044921875,287.5392761230469,1.0,0.2149520069360733,0.9921664595603944,0.9921664595603944,1.0,1.0,-1.071855068206787,0.4634440243244171,0.6084110140800476,0.2010375410318374,0.0,0.0,1.0,26.461668014526367,25.0,42.337162017822266,-4348.0849609375,118.12898254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,300.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0971044674515724,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.85486913123168e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290760,293.1819152832031,297.1499938964844,293.1499938964844,0.1047010794281959,-2424.926025390625,304.1571655273437,0.7901522517204285,0.132954940199852,0.1205393970012664,293.2081298828125,297.1499938964844,293.1499938964844,0.1998475641012191,-4248.7021484375,304.16290283203125,0.9391854405403136,0.2219084799289703,0.2111233025789261,293.1724853515625,297.1499938964844,293.1499938964844,0.1595236361026764,-2630.3486328125,304.157958984375,0.8807895183563232,0.1859501600265503,0.1307442337274551,293.1783447265625,297.1499938964844,293.1499938964844,0.1861393451690673,-4019.65478515625,304.1591796875,0.9192885160446168,0.2100338190793991,0.1997864544391632,293.29425048828125,297.1499938964844,293.1499938964844,0.0068043451756238,-2703.564697265625,297.33892822265625,0.5666284561157227,0.050000000745058,0.2282978147268295,287.5512390136719,291.1499938964844,270.81329345703125,270.3000183105469,283.5863037109375,293.2938232421875,287.5547790527344,1.0,0.2145903259515762,0.9920619130134584,0.9920619130134584,1.0,1.0,-1.0686838626861572,0.461989015340805,0.6066948771476746,0.2003515809774398,0.0,0.0,1.0,26.47568702697754,25.0,42.916748046875,-4344.40234375,117.39344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,300.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970260202884674,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.84690705081448e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290820,293.1845703125,297.1499938964844,293.1499938964844,0.1031628847122192,-2396.169921875,304.1573181152344,0.7866234183311462,0.1316026896238327,0.1193366423249244,293.2107849121094,297.1499938964844,293.1499938964844,0.1971242129802703,-4202.8046875,304.16314697265625,0.9348557591438292,0.2198981195688247,0.2092392295598983,293.17645263671875,297.1499938964844,293.1499938964844,0.1577080935239792,-2606.37451171875,304.1583251953125,0.8777127265930176,0.1845743656158447,0.1297976076602935,293.18212890625,297.1499938964844,293.1499938964844,0.1840763688087463,-3984.1396484375,304.1595458984375,0.915761947631836,0.2085421532392501,0.1983957290649414,293.30035400390625,297.1499938964844,293.1499938964844,0.0067184371873736,-2674.9306640625,297.2664794921875,0.5659459233283997,0.050000000745058,0.2283181697130203,287.582763671875,291.1499938964844,270.8337707519531,270.3144836425781,283.60223388671875,293.2999267578125,287.5864562988281,1.0,0.2138552218675613,0.991852879524231,0.991852879524231,1.0,1.0,-1.062198042869568,0.4590102732181549,0.6031877398490906,0.1989626288414001,0.0,0.0,1.0,26.506147384643555,25.0,44.04660415649414,-4336.89794921875,115.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,300.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968643054366111,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.830495400819927e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290880,293.1845703125,297.1499938964844,293.1499938964844,0.1031628847122192,-2396.169921875,304.1573181152344,0.7866234183311462,0.1316026896238327,0.1193366423249244,293.2107849121094,297.1499938964844,293.1499938964844,0.1971242129802703,-4202.8046875,304.16314697265625,0.9348557591438292,0.2198981195688247,0.2092392295598983,293.17645263671875,297.1499938964844,293.1499938964844,0.1577080935239792,-2606.37451171875,304.1583251953125,0.8777127265930176,0.1845743656158447,0.1297976076602935,293.18212890625,297.1499938964844,293.1499938964844,0.1840763688087463,-3984.1396484375,304.1595458984375,0.915761947631836,0.2085421532392501,0.1983957290649414,293.30035400390625,297.1499938964844,293.1499938964844,0.0067184371873736,-2674.9306640625,297.2664794921875,0.5659459233283997,0.050000000745058,0.2283181697130203,287.582763671875,291.1499938964844,270.8337707519531,270.3144836425781,283.60223388671875,293.2999267578125,287.5864562988281,1.0,0.2138552218675613,0.991852879524231,0.991852879524231,1.0,1.0,-1.062198042869568,0.4590102732181549,0.6031877398490906,0.1989626288414001,0.0,0.0,1.0,26.506147384643555,25.0,44.04660415649414,-4336.89794921875,115.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,300.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968643054366111,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.830495400819927e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
290940,293.18707275390625,297.1499938964844,293.1499938964844,0.1015990823507309,-2366.83837890625,304.1575012207031,0.7830085158348083,0.1302201002836227,0.118106260895729,293.2132568359375,297.1499938964844,293.1499938964844,0.194366842508316,-4156.1796875,304.1633605957031,0.9303998351097108,0.2178527563810348,0.2073216587305069,293.18017578125,297.1499938964844,293.1499938964844,0.1558356285095214,-2581.590576171875,304.1586608886719,0.8745349645614624,0.1831452697515487,0.1288132816553115,293.1856994628906,297.1499938964844,293.1499938964844,0.1819557696580886,-3947.545654296875,304.159912109375,0.9121713638305664,0.2069987952709198,0.1969555020332336,293.30633544921875,297.1499938964844,293.1499938964844,0.0066314106807112,-2645.64111328125,297.1924133300781,0.5652478337287903,0.050000000745058,0.2283391058444976,287.6150817871094,291.1499938964844,270.85400390625,270.32867431640625,283.61822509765625,293.305908203125,287.618896484375,1.0,0.213104173541069,0.9916438460350036,0.9916438460350036,1.0,1.0,-1.055534839630127,0.4559462964534759,0.5995885133743286,0.1975544095039367,0.0,0.0,1.0,26.538454055786133,25.0,45.14216613769531,-4329.21142578125,114.38917541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893005371094,300.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966962277889251,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.813438373384996e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291000,293.18707275390625,297.1499938964844,293.1499938964844,0.1015990823507309,-2366.83837890625,304.1575012207031,0.7830085158348083,0.1302201002836227,0.118106260895729,293.2132568359375,297.1499938964844,293.1499938964844,0.194366842508316,-4156.1796875,304.1633605957031,0.9303998351097108,0.2178527563810348,0.2073216587305069,293.18017578125,297.1499938964844,293.1499938964844,0.1558356285095214,-2581.590576171875,304.1586608886719,0.8745349645614624,0.1831452697515487,0.1288132816553115,293.1856994628906,297.1499938964844,293.1499938964844,0.1819557696580886,-3947.545654296875,304.159912109375,0.9121713638305664,0.2069987952709198,0.1969555020332336,293.30633544921875,297.1499938964844,293.1499938964844,0.0066314106807112,-2645.64111328125,297.1924133300781,0.5652478337287903,0.050000000745058,0.2283391058444976,287.6150817871094,291.1499938964844,270.85400390625,270.32867431640625,283.61822509765625,293.305908203125,287.618896484375,1.0,0.213104173541069,0.9916438460350036,0.9916438460350036,1.0,1.0,-1.055534839630127,0.4559462964534759,0.5995885133743286,0.1975544095039367,0.0,0.0,1.0,26.538454055786133,25.0,45.14216613769531,-4329.21142578125,114.38917541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893005371094,300.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966962277889251,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.813438373384996e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291060,293.1893920898437,297.1499938964844,293.1499938964844,0.1000138074159622,-2337.0029296875,304.1576232910156,0.7793275713920593,0.1288103014230728,0.1168510541319847,293.2156066894531,297.1499938964844,293.1499938964844,0.1915809959173202,-4108.912109375,304.1635437011719,0.92585551738739,0.215775653719902,0.2053736895322799,293.1836853027344,297.1499938964844,293.1499938964844,0.1539136618375778,-2556.08740234375,304.15899658203125,0.8712786436080933,0.1816681176424026,0.1277949064970016,293.1890869140625,297.1499938964844,293.1499938964844,0.1797851920127868,-3909.994140625,304.16021728515625,0.9085649847984314,0.2054088562726974,0.1954706162214279,293.31219482421875,297.1499938964844,293.1499938964844,0.0065432572737336,-2615.6884765625,297.11688232421875,0.5645434856414795,0.050000000745058,0.2283603847026825,287.64813232421875,291.1499938964844,270.8739318847656,270.3425598144531,283.6341857910156,293.311767578125,287.65203857421875,1.0,0.2123375535011291,0.9914596080780028,0.9914596080780028,1.0,1.0,-1.0487112998962402,0.4528054893016815,0.5959057807922363,0.1961313486099243,0.0,0.0,1.0,26.571428298950195,25.0,46.20276641845703,-4321.349609375,112.85430145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,300.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0965221151709556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.795767982723191e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291120,293.1893920898437,297.1499938964844,293.1499938964844,0.1000138074159622,-2337.0029296875,304.1576232910156,0.7793275713920593,0.1288103014230728,0.1168510541319847,293.2156066894531,297.1499938964844,293.1499938964844,0.1915809959173202,-4108.912109375,304.1635437011719,0.92585551738739,0.215775653719902,0.2053736895322799,293.1836853027344,297.1499938964844,293.1499938964844,0.1539136618375778,-2556.08740234375,304.15899658203125,0.8712786436080933,0.1816681176424026,0.1277949064970016,293.1890869140625,297.1499938964844,293.1499938964844,0.1797851920127868,-3909.994140625,304.16021728515625,0.9085649847984314,0.2054088562726974,0.1954706162214279,293.31219482421875,297.1499938964844,293.1499938964844,0.0065432572737336,-2615.6884765625,297.11688232421875,0.5645434856414795,0.050000000745058,0.2283603847026825,287.64813232421875,291.1499938964844,270.8739318847656,270.3425598144531,283.6341857910156,293.311767578125,287.65203857421875,1.0,0.2123375535011291,0.9914596080780028,0.9914596080780028,1.0,1.0,-1.0487112998962402,0.4528054893016815,0.5959057807922363,0.1961313486099243,0.0,0.0,1.0,26.571428298950195,25.0,46.20276641845703,-4321.349609375,112.85430145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907043457031,300.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0965221151709556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.795767982723191e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291180,293.1915588378906,297.1499938964844,293.1499938964844,0.0984082520008087,-2306.683349609375,304.15777587890625,0.7755910754203796,0.1273740828037262,0.1155717223882675,293.2178039550781,297.1499938964844,293.1499938964844,0.1887682825326919,-4061.021240234375,304.1637268066406,0.9212549328804016,0.213667407631874,0.203395813703537,293.1869812011719,297.1499938964844,293.1499938964844,0.1519442796707153,-2529.8857421875,304.1592712402344,0.8679537177085876,0.1801439970731735,0.1267432272434234,293.1922607421875,297.1499938964844,293.1499938964844,0.1775667667388916,-3871.5126953125,304.1605224609375,0.9049829840660096,0.2037733495235443,0.1939420104026794,293.31793212890625,297.1499938964844,293.1499938964844,0.006454390939325,-2585.192626953125,297.0398864746094,0.5638375878334045,0.050000000745058,0.2283818423748016,287.6819152832031,291.1499938964844,270.8935241699219,270.3561096191406,283.65020751953125,293.3175354003906,287.6859130859375,1.0,0.2115548402070999,0.9912753701210022,0.9912753701210022,1.0,1.0,-1.0417306423187256,0.4495889544486999,0.5921416878700256,0.1946936696767807,0.0,0.0,1.0,26.60437393188477,25.0,47.22528839111328,-4313.30615234375,111.29910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192138671875,300.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0963419079780578,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.77747840806842e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291240,293.1915588378906,297.1499938964844,293.1499938964844,0.0984082520008087,-2306.683349609375,304.15777587890625,0.7755910754203796,0.1273740828037262,0.1155717223882675,293.2178039550781,297.1499938964844,293.1499938964844,0.1887682825326919,-4061.021240234375,304.1637268066406,0.9212549328804016,0.213667407631874,0.203395813703537,293.1869812011719,297.1499938964844,293.1499938964844,0.1519442796707153,-2529.8857421875,304.1592712402344,0.8679537177085876,0.1801439970731735,0.1267432272434234,293.1922607421875,297.1499938964844,293.1499938964844,0.1775667667388916,-3871.5126953125,304.1605224609375,0.9049829840660096,0.2037733495235443,0.1939420104026794,293.31793212890625,297.1499938964844,293.1499938964844,0.006454390939325,-2585.192626953125,297.0398864746094,0.5638375878334045,0.050000000745058,0.2283818423748016,287.6819152832031,291.1499938964844,270.8935241699219,270.3561096191406,283.65020751953125,293.3175354003906,287.6859130859375,1.0,0.2115548402070999,0.9912753701210022,0.9912753701210022,1.0,1.0,-1.0417306423187256,0.4495889544486999,0.5921416878700256,0.1946936696767807,0.0,0.0,1.0,26.60437393188477,25.0,47.22528839111328,-4313.30615234375,111.29910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192138671875,300.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0963419079780578,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.77747840806842e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291300,293.19256591796875,297.1499938964844,293.1499938964844,0.0975983366370201,-2291.35400390625,304.1578369140625,0.7737056016921997,0.1266466081142425,0.1149234399199485,293.2188415527344,297.1499938964844,293.1499938964844,0.1873527616262436,-4036.85546875,304.1637878417969,0.9189455509185792,0.2126020789146423,0.2023960947990417,293.1885681152344,297.1499938964844,293.1499938964844,0.1509430408477783,-2516.537109375,304.1593933105469,0.8662691712379456,0.1793650984764099,0.1262054294347763,293.1937866210937,297.1499938964844,293.1499938964844,0.1764408648014068,-3851.942138671875,304.16064453125,0.9032158851623536,0.202939286828041,0.1931620240211486,293.3207702636719,297.1499938964844,293.1499938964844,0.0064097889699041,-2569.77099609375,297.0008239746094,0.5634854435920715,0.050000000745058,0.2283926159143448,287.6990661621094,291.1499938964844,270.9031677246094,270.3627319335937,283.658203125,293.3203430175781,287.703125,1.0,0.2111575156450271,0.9911832213401794,0.9911832213401794,1.0,1.0,-1.0381839275360107,0.447953462600708,0.590230405330658,0.1939698606729507,0.0,0.0,1.0,26.620651245117188,25.0,47.72225189208984,-4309.2158203125,110.5144500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,300.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962495878338813,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.768109157448636e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291360,293.19354248046875,297.1499938964844,293.1499938964844,0.0967839583754539,-2275.919921875,304.15789794921875,0.7718108892440796,0.1259131431579589,0.1142697483301162,293.2198791503906,297.1499938964844,293.1499938964844,0.1859318017959594,-4012.552490234375,304.16387939453125,0.9166375994682312,0.2115295827388763,0.2013895362615585,293.1900939941406,297.1499938964844,293.1499938964844,0.1499316245317459,-2503.033203125,304.1595458984375,0.8645719885826111,0.1785754561424255,0.1256600618362426,293.1952514648437,297.1499938964844,293.1499938964844,0.1753047108650207,-3832.1650390625,304.1607666015625,0.901461124420166,0.2020948231220245,0.1923720985651016,293.32354736328125,297.1499938964844,293.1499938964844,0.0063648014329373,-2554.14697265625,296.96142578125,0.5631346702575684,0.050000000745058,0.2284033745527267,287.7164001464844,291.1499938964844,270.9127502441406,270.3692932128906,283.66619873046875,293.3231506347656,287.72052001953125,1.0,0.2107563018798828,0.9911049604415894,0.9911049604415894,1.0,1.0,-1.0346014499664309,0.4463010728359222,0.5883004069328308,0.1932433396577835,0.0,0.0,1.0,26.636699676513672,25.0,48.20825958251953,-4305.08154296875,109.72551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,300.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096155859529972,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.758597298059613e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291420,293.1954345703125,297.1499938964844,293.1499938964844,0.0951416045427322,-2244.741943359375,304.1579895019531,0.7679962515830994,0.1244286224246025,0.1129461750388145,293.2218322753906,297.1499938964844,293.1499938964844,0.1830738931894302,-3963.53759765625,304.1640014648437,0.9120469689369202,0.20936319231987,0.1993557959794998,293.1930236816406,297.1499938964844,293.1499938964844,0.1478787064552307,-2475.56298828125,304.1597595214844,0.8611417412757874,0.1769642531871795,0.1245465949177742,293.1980895996094,297.1499938964844,293.1499938964844,0.173002153635025,-3791.996337890625,304.1610107421875,0.8979057669639587,0.2003749161958694,0.1907624453306198,293.3290710449219,297.1499938964844,293.1499938964844,0.0062742186710238,-2522.4609375,296.8815612792969,0.5624377727508545,0.050000000745058,0.228424847126007,287.7515563964844,291.1499938964844,270.9315795898437,270.382080078125,283.6821594238281,293.32867431640625,287.7557678222656,1.0,0.2099420726299286,0.990948498249054,0.990948498249054,1.0,1.0,-1.0273293256759644,0.4429447650909424,0.5843845009803772,0.1917812526226043,0.0,0.0,1.0,26.66798210144043,25.0,49.14718246459961,-4296.67431640625,108.13504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,300.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959642529487609,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.739151573739946e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291480,293.1954345703125,297.1499938964844,293.1499938964844,0.0951416045427322,-2244.741943359375,304.1579895019531,0.7679962515830994,0.1244286224246025,0.1129461750388145,293.2218322753906,297.1499938964844,293.1499938964844,0.1830738931894302,-3963.53759765625,304.1640014648437,0.9120469689369202,0.20936319231987,0.1993557959794998,293.1930236816406,297.1499938964844,293.1499938964844,0.1478787064552307,-2475.56298828125,304.1597595214844,0.8611417412757874,0.1769642531871795,0.1245465949177742,293.1980895996094,297.1499938964844,293.1499938964844,0.173002153635025,-3791.996337890625,304.1610107421875,0.8979057669639587,0.2003749161958694,0.1907624453306198,293.3290710449219,297.1499938964844,293.1499938964844,0.0062742186710238,-2522.4609375,296.8815612792969,0.5624377727508545,0.050000000745058,0.228424847126007,287.7515563964844,291.1499938964844,270.9315795898437,270.382080078125,283.6821594238281,293.32867431640625,287.7557678222656,1.0,0.2099420726299286,0.990948498249054,0.990948498249054,1.0,1.0,-1.0273293256759644,0.4429447650909424,0.5843845009803772,0.1917812526226043,0.0,0.0,1.0,26.66798210144043,25.0,49.14718246459961,-4296.67431640625,108.13504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,300.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959642529487609,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.739151573739946e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291540,293.1971435546875,297.1499938964844,293.1499938964844,0.0934849083423614,-2213.23779296875,304.1580810546875,0.7641649842262268,0.1229269802570343,0.1116047352552414,293.2236328125,297.1499938964844,293.1499938964844,0.18020099401474,-3914.081298828125,304.16412353515625,0.907543420791626,0.2071749567985534,0.1972987204790115,293.1957702636719,297.1499938964844,293.1499938964844,0.1457934975624084,-2447.575439453125,304.1600036621094,0.8576809167861938,0.1753187477588653,0.1234070882201194,293.2007141113281,297.1499938964844,293.1499938964844,0.1706672608852386,-3751.140625,304.1612243652344,0.8943028450012207,0.1986218988895416,0.1891186535358429,293.33447265625,297.1499938964844,293.1499938964844,0.0061830771155655,-2490.272705078125,296.8004455566406,0.5617523193359375,0.050000000745058,0.2284461259841919,287.787353515625,291.1499938964844,270.95001220703125,270.3944091796875,283.6980895996094,293.3340759277344,287.7916564941406,1.0,0.2091138213872909,0.9907919764518738,0.9907919764518738,1.0,1.0,-1.0199352502822876,0.439529687166214,0.5804055333137512,0.1903111040592193,0.0,0.0,1.0,26.69758415222168,25.0,50.04778289794922,-4288.0986328125,106.5322494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,300.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957678034901619,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.719214722281322e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291600,293.1971435546875,297.1499938964844,293.1499938964844,0.0934849083423614,-2213.23779296875,304.1580810546875,0.7641649842262268,0.1229269802570343,0.1116047352552414,293.2236328125,297.1499938964844,293.1499938964844,0.18020099401474,-3914.081298828125,304.16412353515625,0.907543420791626,0.2071749567985534,0.1972987204790115,293.1957702636719,297.1499938964844,293.1499938964844,0.1457934975624084,-2447.575439453125,304.1600036621094,0.8576809167861938,0.1753187477588653,0.1234070882201194,293.2007141113281,297.1499938964844,293.1499938964844,0.1706672608852386,-3751.140625,304.1612243652344,0.8943028450012207,0.1986218988895416,0.1891186535358429,293.33447265625,297.1499938964844,293.1499938964844,0.0061830771155655,-2490.272705078125,296.8004455566406,0.5617523193359375,0.050000000745058,0.2284461259841919,287.787353515625,291.1499938964844,270.95001220703125,270.3944091796875,283.6980895996094,293.3340759277344,287.7916564941406,1.0,0.2091138213872909,0.9907919764518738,0.9907919764518738,1.0,1.0,-1.0199352502822876,0.439529687166214,0.5804055333137512,0.1903111040592193,0.0,0.0,1.0,26.69758415222168,25.0,50.04778289794922,-4288.0986328125,106.5322494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,300.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957678034901619,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.719214722281322e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291660,293.1979675292969,297.1499938964844,293.1499938964844,0.0919061228632927,-2183.182861328125,304.15802001953125,0.760718584060669,0.1215635612607002,0.1103344038128852,293.2245178222656,297.1499938964844,293.1499938964844,0.1774219125509262,-3866.09326171875,304.1640319824219,0.9035792946815492,0.2051244080066681,0.1953137814998626,293.1975402832031,297.1499938964844,293.1499938964844,0.1437798142433166,-2420.475830078125,304.1600036621094,0.8545684218406677,0.1737974733114242,0.1223118305206298,293.202392578125,297.1499938964844,293.1499938964844,0.1684083789587021,-3711.51904296875,304.1612548828125,0.8910502195358276,0.1969961673021316,0.1875367909669876,293.3388366699219,297.1499938964844,293.1499938964844,0.0060944524593651,-2458.597412109375,296.7210388183594,0.5612545609474182,0.050000000745058,0.2284617125988006,287.8235168457031,291.1499938964844,270.9681701660156,270.4063415527344,283.7134704589844,293.33856201171875,287.827880859375,1.0,0.2082816958427429,0.990662693977356,0.990662693977356,1.0,1.0,-1.0128334760665894,0.4362396001815796,0.576593816280365,0.1889357715845108,0.0,0.0,1.0,26.7012939453125,25.0,50.36952209472656,-4279.78857421875,104.96741485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976318359375,300.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955670177936554,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.69883767538704e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
