time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291720,293.1979675292969,297.1499938964844,293.1499938964844,0.0919061228632927,-2183.182861328125,304.15802001953125,0.760718584060669,0.1215635612607002,0.1103344038128852,293.2245178222656,297.1499938964844,293.1499938964844,0.1774219125509262,-3866.09326171875,304.1640319824219,0.9035792946815492,0.2051244080066681,0.1953137814998626,293.1975402832031,297.1499938964844,293.1499938964844,0.1437798142433166,-2420.475830078125,304.1600036621094,0.8545684218406677,0.1737974733114242,0.1223118305206298,293.202392578125,297.1499938964844,293.1499938964844,0.1684083789587021,-3711.51904296875,304.1612548828125,0.8910502195358276,0.1969961673021316,0.1875367909669876,293.3388366699219,297.1499938964844,293.1499938964844,0.0060944524593651,-2458.597412109375,296.7210388183594,0.5612545609474182,0.050000000745058,0.2284617125988006,287.8235168457031,291.1499938964844,270.9681701660156,270.4063415527344,283.7134704589844,293.33856201171875,287.827880859375,1.0,0.2082816958427429,0.990662693977356,0.990662693977356,1.0,1.0,-1.0128334760665894,0.4362396001815796,0.576593816280365,0.1889357715845108,0.0,0.0,1.0,26.7012939453125,25.0,50.36952209472656,-4279.78857421875,104.96741485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976318359375,300.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955670177936554,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.69883767538704e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291780,293.19781494140625,297.1499938964844,293.1499938964844,0.0905232578516006,-2156.838623046875,304.1576538085937,0.7580730319023132,0.1203820034861564,0.1092415452003479,293.224365234375,297.1499938964844,293.1499938964844,0.1748932152986526,-3822.33203125,304.16357421875,0.9005237817764282,0.2032713145017624,0.1935265660285949,293.1981811523437,297.1499938964844,293.1499938964844,0.1419832855463028,-2396.245361328125,304.15966796875,0.8522053956985474,0.1724584847688675,0.1213521808385849,293.2029113769531,297.1499938964844,293.1499938964844,0.1663824617862701,-3675.924072265625,304.1608581542969,0.8885778784751892,0.1955599784851074,0.1861446797847747,293.3416748046875,297.1499938964844,293.1499938964844,0.0060097887180745,-2428.042724609375,296.6451721191406,0.5611081123352051,0.050000000745058,0.2284664064645767,287.8587951660156,291.1499938964844,270.9862670898437,270.4179077148437,283.7279052734375,293.34149169921875,287.8630065917969,1.0,0.2074722498655319,0.9905333518981934,0.9905333518981934,1.0,1.0,-1.0065594911575315,0.4333103001117706,0.5732491612434387,0.1877864152193069,0.0,0.0,1.0,26.65793228149414,25.0,49.08982849121094,-4272.2392578125,103.5195083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,300.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953651070594787,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.678345668362454e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291840,293.19781494140625,297.1499938964844,293.1499938964844,0.0905232578516006,-2156.838623046875,304.1576538085937,0.7580730319023132,0.1203820034861564,0.1092415452003479,293.224365234375,297.1499938964844,293.1499938964844,0.1748932152986526,-3822.33203125,304.16357421875,0.9005237817764282,0.2032713145017624,0.1935265660285949,293.1981811523437,297.1499938964844,293.1499938964844,0.1419832855463028,-2396.245361328125,304.15966796875,0.8522053956985474,0.1724584847688675,0.1213521808385849,293.2029113769531,297.1499938964844,293.1499938964844,0.1663824617862701,-3675.924072265625,304.1608581542969,0.8885778784751892,0.1955599784851074,0.1861446797847747,293.3416748046875,297.1499938964844,293.1499938964844,0.0060097887180745,-2428.042724609375,296.6451721191406,0.5611081123352051,0.050000000745058,0.2284664064645767,287.8587951660156,291.1499938964844,270.9862670898437,270.4179077148437,283.7279052734375,293.34149169921875,287.8630065917969,1.0,0.2074722498655319,0.9905333518981934,0.9905333518981934,1.0,1.0,-1.0065594911575315,0.4333103001117706,0.5732491612434387,0.1877864152193069,0.0,0.0,1.0,26.65793228149414,25.0,49.08982849121094,-4272.2392578125,103.5195083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,300.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953651070594787,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.678345668362454e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291900,293.1975402832031,297.1499938964844,293.1499938964844,0.0898778587579727,-2144.540283203125,304.1574401855469,0.7569051384925842,0.1198279410600662,0.1087339892983436,293.2240600585937,297.1499938964844,293.1499938964844,0.1736950129270553,-3801.552978515625,304.16326904296875,0.8991490602493286,0.2023870646953582,0.1926796734333038,293.19830322265625,297.1499938964844,293.1499938964844,0.1411404013633728,-2384.85595703125,304.159423828125,0.8511691093444824,0.1718273311853408,0.1209036707878112,293.20294189453125,297.1499938964844,293.1499938964844,0.1654301285743713,-3659.16357421875,304.1606140136719,0.887492835521698,0.1948818117380142,0.185492992401123,293.3426513671875,297.1499938964844,293.1499938964844,0.0059686577878892,-2413.120361328125,296.6081237792969,0.5610947608947754,0.050000000745058,0.2284668982028961,287.8758544921875,291.1499938964844,270.99530029296875,270.4235534667969,283.73492431640625,293.342529296875,287.8799743652344,1.0,0.2070785462856292,0.990468680858612,0.990468680858612,1.0,1.0,-1.003613829612732,0.431926280260086,0.5716875195503235,0.1872715055942535,0.0,0.0,1.0,26.629018783569336,25.0,48.16557693481445,-4268.61328125,102.83008575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,300.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095265194773674,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.668205893831328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
291960,293.1972045898437,297.1499938964844,293.1499938964844,0.0892550870776176,-2132.671875,304.1572265625,0.7557994723320007,0.1192922741174697,0.1082447618246078,293.22369384765625,297.1499938964844,293.1499938964844,0.1725303828716278,-3781.324462890625,304.1629943847656,0.8978315591812134,0.2015234231948852,0.1918547004461288,293.19830322265625,297.1499938964844,293.1499938964844,0.1403254568576812,-2373.82861328125,304.1592102050781,0.8501894474029541,0.1712151616811752,0.1204699724912643,293.202880859375,297.1499938964844,293.1499938964844,0.1645079851150512,-3642.91357421875,304.1603698730469,0.8864651322364807,0.1942227631807327,0.1848617792129516,293.3434143066406,297.1499938964844,293.1499938964844,0.0059282341971993,-2398.4072265625,296.571533203125,0.56110018491745,0.050000000745058,0.2284667938947677,287.892578125,291.1499938964844,271.0043334960937,270.4291076660156,283.7418518066406,293.3432922363281,287.8966064453125,1.0,0.2066927403211593,0.9904115200042723,0.9904115200042723,1.0,1.0,-1.000758171081543,0.4305789768695831,0.5701792240142822,0.1867885738611221,0.0,0.0,1.0,26.59833335876465,25.0,47.20425415039063,-4265.044921875,102.1603012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,300.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951666533946991,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.658205090090632e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292020,293.1963806152344,297.1499938964844,293.1499938964844,0.0880636572837829,-2109.966552734375,304.15679931640625,0.7537120580673218,0.1182653084397316,0.1073091551661491,293.2227478027344,297.1499938964844,293.1499938964844,0.1702813059091568,-3742.16455078125,304.16241455078125,0.8952991962432861,0.1998438835144043,0.1902539879083633,293.1980895996094,297.1499938964844,293.1499938964844,0.1387622952461242,-2352.633056640625,304.15875244140625,0.8483364582061768,0.1700353175401687,0.1196363419294357,293.2025756835937,297.1499938964844,293.1499938964844,0.1627345234155655,-3611.5966796875,304.1598815917969,0.8845126628875732,0.1929480880498886,0.1836445182561874,293.3443908691406,297.1499938964844,293.1499938964844,0.0058492990210652,-2369.5400390625,296.4994812011719,0.5611359477043152,0.050000000745058,0.2284658104181289,287.92498779296875,291.1499938964844,271.0223083496094,270.4399719238281,283.755615234375,293.3443603515625,287.9289245605469,1.0,0.2059443145990371,0.990297257900238,0.990297257900238,1.0,1.0,-0.9952512979507446,0.4279639720916748,0.5672873258590698,0.1859041303396225,0.0,0.0,1.0,26.536121368408203,25.0,45.38500595092773,-4258.005859375,100.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,300.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949749946594238,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.638755000196396e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292080,293.1963806152344,297.1499938964844,293.1499938964844,0.0880636572837829,-2109.966552734375,304.15679931640625,0.7537120580673218,0.1182653084397316,0.1073091551661491,293.2227478027344,297.1499938964844,293.1499938964844,0.1702813059091568,-3742.16455078125,304.16241455078125,0.8952991962432861,0.1998438835144043,0.1902539879083633,293.1980895996094,297.1499938964844,293.1499938964844,0.1387622952461242,-2352.633056640625,304.15875244140625,0.8483364582061768,0.1700353175401687,0.1196363419294357,293.2025756835937,297.1499938964844,293.1499938964844,0.1627345234155655,-3611.5966796875,304.1598815917969,0.8845126628875732,0.1929480880498886,0.1836445182561874,293.3443908691406,297.1499938964844,293.1499938964844,0.0058492990210652,-2369.5400390625,296.4994812011719,0.5611359477043152,0.050000000745058,0.2284658104181289,287.92498779296875,291.1499938964844,271.0223083496094,270.4399719238281,283.755615234375,293.3443603515625,287.9289245605469,1.0,0.2059443145990371,0.990297257900238,0.990297257900238,1.0,1.0,-0.9952512979507446,0.4279639720916748,0.5672873258590698,0.1859041303396225,0.0,0.0,1.0,26.536121368408203,25.0,45.38500595092773,-4258.005859375,100.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,300.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949749946594238,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.638755000196396e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292140,293.1954040527344,297.1499938964844,293.1499938964844,0.0869292989373207,-2088.3525390625,304.15643310546875,0.7517346143722534,0.1172853261232376,0.1064182519912719,293.2217102050781,297.1499938964844,293.1499938964844,0.1681171059608459,-3704.3564453125,304.1618957519531,0.892845869064331,0.1982136964797973,0.1887029260396957,293.1976623535156,297.1499938964844,293.1499938964844,0.1372691541910171,-2332.32861328125,304.1583251953125,0.8465702533721924,0.1689012348651886,0.1188368424773216,293.2020568847656,297.1499938964844,293.1499938964844,0.161034345626831,-3581.488525390625,304.159423828125,0.8826390504837036,0.1917171627283096,0.182471677660942,293.34490966796875,297.1499938964844,293.1499938964844,0.0057726399973034,-2341.324462890625,296.4285583496094,0.5611802339553833,0.050000000745058,0.2284645587205886,287.95635986328125,291.1499938964844,271.0402526855469,270.45050048828125,283.7694091796875,293.3448791503906,287.960205078125,1.0,0.2052245140075683,0.9901829361915588,0.9901829361915588,1.0,1.0,-0.9899515509605408,0.4254254400730133,0.5645261406898499,0.1851138323545456,0.0,0.0,1.0,26.476072311401367,25.0,43.83993911743164,-4251.03564453125,99.64305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976318359375,300.6732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0947916731238365,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.62015037657693e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292200,293.1954040527344,297.1499938964844,293.1499938964844,0.0869292989373207,-2088.3525390625,304.15643310546875,0.7517346143722534,0.1172853261232376,0.1064182519912719,293.2217102050781,297.1499938964844,293.1499938964844,0.1681171059608459,-3704.3564453125,304.1618957519531,0.892845869064331,0.1982136964797973,0.1887029260396957,293.1976623535156,297.1499938964844,293.1499938964844,0.1372691541910171,-2332.32861328125,304.1583251953125,0.8465702533721924,0.1689012348651886,0.1188368424773216,293.2020568847656,297.1499938964844,293.1499938964844,0.161034345626831,-3581.488525390625,304.159423828125,0.8826390504837036,0.1917171627283096,0.182471677660942,293.34490966796875,297.1499938964844,293.1499938964844,0.0057726399973034,-2341.324462890625,296.4285583496094,0.5611802339553833,0.050000000745058,0.2284645587205886,287.95635986328125,291.1499938964844,271.0402526855469,270.45050048828125,283.7694091796875,293.3448791503906,287.960205078125,1.0,0.2052245140075683,0.9901829361915588,0.9901829361915588,1.0,1.0,-0.9899515509605408,0.4254254400730133,0.5645261406898499,0.1851138323545456,0.0,0.0,1.0,26.476072311401367,25.0,43.83993911743164,-4251.03564453125,99.64305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976318359375,300.6732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0947916731238365,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.62015037657693e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292260,293.1943664550781,297.1499938964844,293.1499938964844,0.0858431681990623,-2067.6650390625,304.1560974121094,0.7498376965522766,0.1163455620408058,0.1055652499198913,293.2205810546875,297.1499938964844,293.1499938964844,0.1660253703594207,-3667.691162109375,304.1614074707031,0.8904424905776978,0.1966255605220794,0.1871934831142425,293.1971130371094,297.1499938964844,293.1499938964844,0.1358347684144973,-2312.76708984375,304.1579284667969,0.8448615074157715,0.1678053885698318,0.1180655136704444,293.2014465332031,297.1499938964844,293.1499938964844,0.1593953967094421,-3552.381103515625,304.1590270996094,0.880814254283905,0.190522626042366,0.1813350915908813,293.3450622558594,297.1499938964844,293.1499938964844,0.0056975251063704,-2313.51513671875,296.3585510253906,0.5612200498580933,0.050000000745058,0.2284634411334991,287.98687744140625,291.1499938964844,271.05810546875,270.4607238769531,283.7832946777344,293.3450622558594,287.9906311035156,1.0,0.204532116651535,0.990071177482605,0.990071177482605,1.0,1.0,-0.98482483625412,0.4229480326175689,0.5618767738342285,0.1844091117382049,0.0,0.0,1.0,26.41989517211914,25.0,42.60554122924805,-4244.1103515625,98.4672622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962585449219,300.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946176201105117,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.602485806681216e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292320,293.1943664550781,297.1499938964844,293.1499938964844,0.0858431681990623,-2067.6650390625,304.1560974121094,0.7498376965522766,0.1163455620408058,0.1055652499198913,293.2205810546875,297.1499938964844,293.1499938964844,0.1660253703594207,-3667.691162109375,304.1614074707031,0.8904424905776978,0.1966255605220794,0.1871934831142425,293.1971130371094,297.1499938964844,293.1499938964844,0.1358347684144973,-2312.76708984375,304.1579284667969,0.8448615074157715,0.1678053885698318,0.1180655136704444,293.2014465332031,297.1499938964844,293.1499938964844,0.1593953967094421,-3552.381103515625,304.1590270996094,0.880814254283905,0.190522626042366,0.1813350915908813,293.3450622558594,297.1499938964844,293.1499938964844,0.0056975251063704,-2313.51513671875,296.3585510253906,0.5612200498580933,0.050000000745058,0.2284634411334991,287.98687744140625,291.1499938964844,271.05810546875,270.4607238769531,283.7832946777344,293.3450622558594,287.9906311035156,1.0,0.204532116651535,0.990071177482605,0.990071177482605,1.0,1.0,-0.98482483625412,0.4229480326175689,0.5618767738342285,0.1844091117382049,0.0,0.0,1.0,26.41989517211914,25.0,42.60554122924805,-4244.1103515625,98.4672622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962585449219,300.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946176201105117,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.602485806681216e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292380,293.1932983398437,297.1499938964844,293.1499938964844,0.0847974121570587,-2047.7569580078125,304.1557922363281,0.7480018138885498,0.1154400706291198,0.1047442927956581,293.21942138671875,297.1499938964844,293.1499938964844,0.163995623588562,-3631.993896484375,304.1609802246094,0.8880724906921387,0.1950737088918686,0.1857195049524307,293.19647216796875,297.1499938964844,293.1499938964844,0.1344493925571441,-2293.820068359375,304.1575927734375,0.8431921601295471,0.1667415350675583,0.1173175200819969,293.2007751464844,297.1499938964844,293.1499938964844,0.1578077524900436,-3524.10400390625,304.1586608886719,0.8790210485458374,0.1893587559461593,0.1802286803722381,293.344970703125,297.1499938964844,293.1499938964844,0.005623962264508,-2286.11181640625,296.2893371582031,0.5612494349479675,0.050000000745058,0.2284626364707946,288.0167236328125,291.1499938964844,271.0758972167969,270.470703125,283.7973937988281,293.344970703125,288.0204162597656,1.0,0.2038649320602417,0.989959478378296,0.989959478378296,1.0,1.0,-0.97984379529953,0.4205198585987091,0.5593239665031433,0.1837821453809738,0.0,0.0,1.0,26.368207931518555,25.0,41.66132736206055,-4237.22021484375,97.33908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,300.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944528877735138,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.585767838871108e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292440,293.1932983398437,297.1499938964844,293.1499938964844,0.0847974121570587,-2047.7569580078125,304.1557922363281,0.7480018138885498,0.1154400706291198,0.1047442927956581,293.21942138671875,297.1499938964844,293.1499938964844,0.163995623588562,-3631.993896484375,304.1609802246094,0.8880724906921387,0.1950737088918686,0.1857195049524307,293.19647216796875,297.1499938964844,293.1499938964844,0.1344493925571441,-2293.820068359375,304.1575927734375,0.8431921601295471,0.1667415350675583,0.1173175200819969,293.2007751464844,297.1499938964844,293.1499938964844,0.1578077524900436,-3524.10400390625,304.1586608886719,0.8790210485458374,0.1893587559461593,0.1802286803722381,293.344970703125,297.1499938964844,293.1499938964844,0.005623962264508,-2286.11181640625,296.2893371582031,0.5612494349479675,0.050000000745058,0.2284626364707946,288.0167236328125,291.1499938964844,271.0758972167969,270.470703125,283.7973937988281,293.344970703125,288.0204162597656,1.0,0.2038649320602417,0.989959478378296,0.989959478378296,1.0,1.0,-0.97984379529953,0.4205198585987091,0.5593239665031433,0.1837821453809738,0.0,0.0,1.0,26.368207931518555,25.0,41.66132736206055,-4237.22021484375,97.33908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,300.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0944528877735138,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.585767838871108e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292500,293.1927490234375,297.1499938964844,293.1499938964844,0.0842888280749321,-2038.0797119140625,304.1556701660156,0.7471045851707458,0.1149997562170028,0.104345366358757,293.2188415527344,297.1499938964844,293.1499938964844,0.1630029678344726,-3614.49169921875,304.1607971191406,0.8868984580039978,0.1943111419677734,0.1849955022335052,293.1961364746094,297.1499938964844,293.1499938964844,0.133773922920227,-2284.561767578125,304.1574401855469,0.8423699140548706,0.1662211120128631,0.1169518381357193,293.2004089355469,297.1499938964844,293.1499938964844,0.1570320576429367,-3510.25830078125,304.15850830078125,0.8781343102455139,0.1887879520654678,0.179686352610588,293.3448486328125,297.1499938964844,293.1499938964844,0.0055866003967821,-2272.16259765625,296.2550048828125,0.5612591505050659,0.050000000745058,0.2284623831510543,288.03143310546875,291.1499938964844,271.0847473144531,270.4755859375,283.80450439453125,293.3448791503906,288.0350952148437,1.0,0.2035408318042755,0.9899035692214966,0.9899035692214966,1.0,1.0,-0.9774061441421508,0.4193235337734222,0.5580825805664062,0.1834969371557235,0.0,0.0,1.0,26.34418678283692,25.0,41.29016876220703,-4233.79248046875,96.79238891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936340332031,300.7201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0943741351366043,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.577775199431926e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292560,293.19219970703125,297.1499938964844,293.1499938964844,0.0837878435850143,-2028.5509033203125,304.1555480957031,0.7462181448936462,0.1145660802721977,0.1039526388049125,293.2182312011719,297.1499938964844,293.1499938964844,0.1620224267244339,-3597.176513671875,304.1606140136719,0.8857298493385315,0.1935558319091797,0.1842785477638244,293.1957702636719,297.1499938964844,293.1499938964844,0.1331076920032501,-2275.418212890625,304.1573181152344,0.8415539860725403,0.1657067835330963,0.1165905892848968,293.2000427246094,297.1499938964844,293.1499938964844,0.1562661528587341,-3496.5693359375,304.1583557128906,0.8772525191307068,0.1882231533527374,0.1791498810052871,293.3446960449219,297.1499938964844,293.1499938964844,0.0055515179410576,-2258.96533203125,296.2208251953125,0.5612658858299255,0.050000000745058,0.2284622192382812,288.0460510253906,291.1499938964844,271.09356689453125,270.4804077148437,283.8116760253906,293.3447265625,288.0496826171875,1.0,0.2032219320535659,0.9898561239242554,0.9898561239242554,1.0,1.0,-0.9749965071678162,0.4181363880634308,0.556860089302063,0.1832279711961746,0.0,0.0,1.0,26.32121658325196,25.0,40.96725463867188,-4230.375,96.25544738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,300.7292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0942973494529724,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.569982648827136e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292620,293.19110107421875,297.1499938964844,293.1499938964844,0.0828066542744636,-2009.9012451171875,304.15533447265625,0.7444758415222168,0.1137173697352409,0.1031843125820159,293.2170715332031,297.1499938964844,293.1499938964844,0.1600954979658126,-3563.06689453125,304.1603088378906,0.8834090232849121,0.1920657455921173,0.1828643977642059,293.1950378417969,297.1499938964844,293.1499938964844,0.1318007558584213,-2257.4443359375,304.15704345703125,0.8399398922920227,0.1646952480077743,0.1158803254365921,293.19927978515625,297.1499938964844,293.1499938964844,0.1547615379095077,-3469.62255859375,304.1580810546875,0.8755034804344177,0.187110424041748,0.178093209862709,293.34429931640625,297.1499938964844,293.1499938964844,0.0054807094857096,-2232.25146484375,296.1529541015625,0.5612716674804688,0.050000000745058,0.2284621298313141,288.07501220703125,291.1499938964844,271.1111755371094,270.4898681640625,283.8262023925781,293.3443298339844,288.0786437988281,1.0,0.2025986909866333,0.989761233329773,0.989761233329773,1.0,1.0,-0.9702562689781188,0.4157866835594177,0.5544695854187012,0.1827375292778015,0.0,0.0,1.0,26.278135299682617,25.0,40.46282196044922,-4223.5693359375,95.2087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,300.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09414903819561,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.554930875310674e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292680,293.19110107421875,297.1499938964844,293.1499938964844,0.0828066542744636,-2009.9012451171875,304.15533447265625,0.7444758415222168,0.1137173697352409,0.1031843125820159,293.2170715332031,297.1499938964844,293.1499938964844,0.1600954979658126,-3563.06689453125,304.1603088378906,0.8834090232849121,0.1920657455921173,0.1828643977642059,293.1950378417969,297.1499938964844,293.1499938964844,0.1318007558584213,-2257.4443359375,304.15704345703125,0.8399398922920227,0.1646952480077743,0.1158803254365921,293.19927978515625,297.1499938964844,293.1499938964844,0.1547615379095077,-3469.62255859375,304.1580810546875,0.8755034804344177,0.187110424041748,0.178093209862709,293.34429931640625,297.1499938964844,293.1499938964844,0.0054807094857096,-2232.25146484375,296.1529541015625,0.5612716674804688,0.050000000745058,0.2284621298313141,288.07501220703125,291.1499938964844,271.1111755371094,270.4898681640625,283.8262023925781,293.3443298339844,288.0786437988281,1.0,0.2025986909866333,0.989761233329773,0.989761233329773,1.0,1.0,-0.9702562689781188,0.4157866835594177,0.5544695854187012,0.1827375292778015,0.0,0.0,1.0,26.278135299682617,25.0,40.46282196044922,-4223.5693359375,95.2087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,300.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09414903819561,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.554930875310674e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292740,293.1900329589844,297.1499938964844,293.1499938964844,0.0818531885743141,-1991.7960205078125,304.1551513671875,0.7427746057510376,0.1128940135240554,0.1024393811821937,293.2159118652344,297.1499938964844,293.1499938964844,0.1582138538360595,-3529.65234375,304.1600036621094,0.8811115622520447,0.1906038969755172,0.1814774870872497,293.1943054199219,297.1499938964844,293.1499938964844,0.1305275112390518,-2239.8857421875,304.1568298339844,0.8383496403694153,0.1637070477008819,0.1151867732405662,293.198486328125,297.1499938964844,293.1499938964844,0.1532929539680481,-3443.2490234375,304.1578369140625,0.8737747669219971,0.1860208958387375,0.1770589649677276,293.3438415527344,297.1499938964844,293.1499938964844,0.0054107625037431,-2205.7060546875,296.0857238769531,0.5612667202949524,0.050000000745058,0.2284623831510543,288.1037292480469,291.1499938964844,271.1286926269531,270.4991149902344,283.8409423828125,293.3438720703125,288.1073608398437,1.0,0.2019952684640884,0.9896663427352904,0.9896663427352904,1.0,1.0,-0.965624213218689,0.4134724140167236,0.5521517992019653,0.1823069602251052,0.0,0.0,1.0,26.238920211791992,25.0,40.11285018920898,-4216.82470703125,94.1985855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,300.7655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940073058009147,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.540547034703196e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292800,293.1900329589844,297.1499938964844,293.1499938964844,0.0818531885743141,-1991.7960205078125,304.1551513671875,0.7427746057510376,0.1128940135240554,0.1024393811821937,293.2159118652344,297.1499938964844,293.1499938964844,0.1582138538360595,-3529.65234375,304.1600036621094,0.8811115622520447,0.1906038969755172,0.1814774870872497,293.1943054199219,297.1499938964844,293.1499938964844,0.1305275112390518,-2239.8857421875,304.1568298339844,0.8383496403694153,0.1637070477008819,0.1151867732405662,293.198486328125,297.1499938964844,293.1499938964844,0.1532929539680481,-3443.2490234375,304.1578369140625,0.8737747669219971,0.1860208958387375,0.1770589649677276,293.3438415527344,297.1499938964844,293.1499938964844,0.0054107625037431,-2205.7060546875,296.0857238769531,0.5612667202949524,0.050000000745058,0.2284623831510543,288.1037292480469,291.1499938964844,271.1286926269531,270.4991149902344,283.8409423828125,293.3438720703125,288.1073608398437,1.0,0.2019952684640884,0.9896663427352904,0.9896663427352904,1.0,1.0,-0.965624213218689,0.4134724140167236,0.5521517992019653,0.1823069602251052,0.0,0.0,1.0,26.238920211791992,25.0,40.11285018920898,-4216.82470703125,94.1985855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,300.7655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940073058009147,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.540547034703196e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292860,293.1889953613281,297.1499938964844,293.1499938964844,0.0809231996536254,-1974.15673828125,304.1549987792969,0.7411092519760132,0.1120925471186637,0.1017145365476608,293.2147521972656,297.1499938964844,293.1499938964844,0.1563717722892761,-3496.838623046875,304.15972900390625,0.8788357377052307,0.1891666948795318,0.1801142692565918,293.19354248046875,297.1499938964844,293.1499938964844,0.1292832940816879,-2222.682373046875,304.1566162109375,0.8367804288864136,0.162739023566246,0.1145075932145118,293.1976928710937,297.1499938964844,293.1499938964844,0.1518555730581283,-3417.367919921875,304.1576232910156,0.8720649480819702,0.1849516183137893,0.1760441958904266,293.3432922363281,297.1499938964844,293.1499938964844,0.0053416294977068,-2179.313720703125,296.01910400390625,0.5612531304359436,0.050000000745058,0.2284628897905349,288.1322937011719,291.1499938964844,271.1460876464844,270.5081481933594,283.8558959960937,293.34332275390625,288.13592529296875,1.0,0.2014088630676269,0.9895840287208556,0.9895840287208556,1.0,1.0,-0.9610857367515564,0.4111888408660888,0.5498968362808228,0.1819286495447158,0.0,0.0,1.0,26.20292282104492,25.0,39.86712265014648,-4210.14208984375,93.22017669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874694824219,300.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0938703194260597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.526644134894012e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292920,293.1889953613281,297.1499938964844,293.1499938964844,0.0809231996536254,-1974.15673828125,304.1549987792969,0.7411092519760132,0.1120925471186637,0.1017145365476608,293.2147521972656,297.1499938964844,293.1499938964844,0.1563717722892761,-3496.838623046875,304.15972900390625,0.8788357377052307,0.1891666948795318,0.1801142692565918,293.19354248046875,297.1499938964844,293.1499938964844,0.1292832940816879,-2222.682373046875,304.1566162109375,0.8367804288864136,0.162739023566246,0.1145075932145118,293.1976928710937,297.1499938964844,293.1499938964844,0.1518555730581283,-3417.367919921875,304.1576232910156,0.8720649480819702,0.1849516183137893,0.1760441958904266,293.3432922363281,297.1499938964844,293.1499938964844,0.0053416294977068,-2179.313720703125,296.01910400390625,0.5612531304359436,0.050000000745058,0.2284628897905349,288.1322937011719,291.1499938964844,271.1460876464844,270.5081481933594,283.8558959960937,293.34332275390625,288.13592529296875,1.0,0.2014088630676269,0.9895840287208556,0.9895840287208556,1.0,1.0,-0.9610857367515564,0.4111888408660888,0.5498968362808228,0.1819286495447158,0.0,0.0,1.0,26.20292282104492,25.0,39.86712265014648,-4210.14208984375,93.22017669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874694824219,300.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0938703194260597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.526644134894012e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
292980,293.18798828125,297.1499938964844,293.1499938964844,0.0800157487392425,-1956.966064453125,304.15484619140625,0.7394788861274719,0.1113124787807464,0.1010093241930008,293.2136535644531,297.1499938964844,293.1499938964844,0.1545677930116653,-3464.605224609375,304.1595153808594,0.8765826225280762,0.1877537369728088,0.178774356842041,293.1927795410156,297.1499938964844,293.1499938964844,0.1280669271945953,-2205.81982421875,304.1564636230469,0.8352319598197937,0.1617908179759979,0.1138425171375274,293.1969299316406,297.1499938964844,293.1499938964844,0.1504482477903366,-3391.962158203125,304.1574401855469,0.8703747391700745,0.1839023530483245,0.1750486642122268,293.3427124023437,297.1499938964844,293.1499938964844,0.0052739032544195,-2153.2890625,295.953125,0.5612314343452454,0.050000000745058,0.2284636497497558,288.16070556640625,291.1499938964844,271.16339111328125,270.5170288085937,283.8710021972656,293.3427429199219,288.1643371582031,1.0,0.2008389085531234,0.9895017147064208,0.9895017147064208,1.0,1.0,-0.9566389918327332,0.4089370667934418,0.5477019548416138,0.1815963983535766,0.0,0.0,1.0,26.1699275970459,25.0,39.69047546386719,-4203.53564453125,92.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,300.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0937368422746658,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.513097757007928e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293040,293.18798828125,297.1499938964844,293.1499938964844,0.0800157487392425,-1956.966064453125,304.15484619140625,0.7394788861274719,0.1113124787807464,0.1010093241930008,293.2136535644531,297.1499938964844,293.1499938964844,0.1545677930116653,-3464.605224609375,304.1595153808594,0.8765826225280762,0.1877537369728088,0.178774356842041,293.1927795410156,297.1499938964844,293.1499938964844,0.1280669271945953,-2205.81982421875,304.1564636230469,0.8352319598197937,0.1617908179759979,0.1138425171375274,293.1969299316406,297.1499938964844,293.1499938964844,0.1504482477903366,-3391.962158203125,304.1574401855469,0.8703747391700745,0.1839023530483245,0.1750486642122268,293.3427124023437,297.1499938964844,293.1499938964844,0.0052739032544195,-2153.2890625,295.953125,0.5612314343452454,0.050000000745058,0.2284636497497558,288.16070556640625,291.1499938964844,271.16339111328125,270.5170288085937,283.8710021972656,293.3427429199219,288.1643371582031,1.0,0.2008389085531234,0.9895017147064208,0.9895017147064208,1.0,1.0,-0.9566389918327332,0.4089370667934418,0.5477019548416138,0.1815963983535766,0.0,0.0,1.0,26.1699275970459,25.0,39.69047546386719,-4203.53564453125,92.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,300.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0937368422746658,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.513097757007928e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293100,293.1874694824219,297.1499938964844,293.1499938964844,0.0795694068074226,-1948.5194091796875,304.15478515625,0.7386753559112549,0.1109295338392257,0.1006631851196289,293.2131042480469,297.1499938964844,293.1499938964844,0.1536786705255508,-3448.68212890625,304.1593933105469,0.8754640221595764,0.1870553195476532,0.178112119436264,293.1923828125,297.1499938964844,293.1499938964844,0.127468079328537,-2197.50244140625,304.1563720703125,0.8344646692276001,0.1613233089447021,0.1135146543383598,293.196533203125,297.1499938964844,293.1499938964844,0.1497547030448913,-3379.41796875,304.1573486328125,0.8695365786552429,0.1833844035863876,0.1745572984218597,293.3424072265625,297.1499938964844,293.1499938964844,0.0052402564324438,-2140.306640625,295.9203491210937,0.5612182021141052,0.050000000745058,0.2284640967845916,288.1748962402344,291.1499938964844,271.1719970703125,270.5214233398437,283.8786315917969,293.3424377441406,288.17852783203125,1.0,0.2005593180656433,0.989460587501526,0.989460587501526,1.0,1.0,-0.9544460773468018,0.4078218936920166,0.5466241836547852,0.1814449280500412,0.0,0.0,1.0,26.15436744689941,25.0,39.6196174621582,-4200.25927734375,91.8086166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,300.8109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936709344387054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.506408969173208e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293160,293.1869812011719,297.1499938964844,293.1499938964844,0.0791281163692474,-1940.174072265625,304.1546936035156,0.7378798127174377,0.1105514243245124,0.1003215014934539,293.2125549316406,297.1499938964844,293.1499938964844,0.1527982205152511,-3432.89111328125,304.1593017578125,0.8743511438369751,0.1863624155521392,0.1774552017450332,293.1920166015625,297.1499938964844,293.1499938964844,0.126875564455986,-2189.262451171875,304.1562805175781,0.8337023258209229,0.1608603447675705,0.1131900250911712,293.1961364746094,297.1499938964844,293.1499938964844,0.1490680277347564,-3366.982421875,304.1572570800781,0.8687033653259277,0.1828710585832595,0.1740703582763672,293.34210205078125,297.1499938964844,293.1499938964844,0.0052068475633859,-2127.378173828125,295.8877258300781,0.5612032413482666,0.050000000745058,0.2284646034240722,288.18902587890625,291.1499938964844,271.1806030273437,270.5257568359375,283.8862609863281,293.3421325683594,288.19268798828125,1.0,0.2002833783626556,0.9894260764122008,0.9894260764122008,1.0,1.0,-0.9522741436958312,0.4067147672176361,0.5455593466758728,0.1813024133443832,0.0,0.0,1.0,26.139423370361328,25.0,39.55461120605469,-4197.00390625,91.35173797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18505859375,300.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936054289340972,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.499760926701128e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293220,293.18603515625,297.1499938964844,293.1499938964844,0.0782593488693237,-1923.7635498046875,304.1545715332031,0.7363101840019226,0.1098085716366767,0.0996503382921218,293.21148681640625,297.1499938964844,293.1499938964844,0.1510616093873977,-3401.675537109375,304.1590881347656,0.8721410632133484,0.1849918216466903,0.1761559695005417,293.1912841796875,297.1499938964844,293.1499938964844,0.12570820748806,-2172.998046875,304.1561279296875,0.8321905136108398,0.1599469631910324,0.1125496551394462,293.19537353515625,297.1499938964844,293.1499938964844,0.1477138698101043,-3342.413818359375,304.1571044921875,0.8670507073402405,0.1818571388721466,0.1731087267398834,293.3414306640625,297.1499938964844,293.1499938964844,0.0051406691782176,-2101.6611328125,295.82293701171875,0.561168909072876,0.050000000745058,0.228465735912323,288.21728515625,291.1499938964844,271.1976623535156,270.5343322753906,283.90155029296875,293.34149169921875,288.2209167480469,1.0,0.1997414976358413,0.989357054233551,0.989357054233551,1.0,1.0,-0.9479879140853882,0.4045230746269226,0.5434648394584656,0.181039422750473,0.0,0.0,1.0,26.11117935180664,25.0,39.42964172363281,-4190.55419921875,90.45693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,300.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934750288724899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.486527414992452e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293280,293.18603515625,297.1499938964844,293.1499938964844,0.0782593488693237,-1923.7635498046875,304.1545715332031,0.7363101840019226,0.1098085716366767,0.0996503382921218,293.21148681640625,297.1499938964844,293.1499938964844,0.1510616093873977,-3401.675537109375,304.1590881347656,0.8721410632133484,0.1849918216466903,0.1761559695005417,293.1912841796875,297.1499938964844,293.1499938964844,0.12570820748806,-2172.998046875,304.1561279296875,0.8321905136108398,0.1599469631910324,0.1125496551394462,293.19537353515625,297.1499938964844,293.1499938964844,0.1477138698101043,-3342.413818359375,304.1571044921875,0.8670507073402405,0.1818571388721466,0.1731087267398834,293.3414306640625,297.1499938964844,293.1499938964844,0.0051406691782176,-2101.6611328125,295.82293701171875,0.561168909072876,0.050000000745058,0.228465735912323,288.21728515625,291.1499938964844,271.1976623535156,270.5343322753906,283.90155029296875,293.34149169921875,288.2209167480469,1.0,0.1997414976358413,0.989357054233551,0.989357054233551,1.0,1.0,-0.9479879140853882,0.4045230746269226,0.5434648394584656,0.181039422750473,0.0,0.0,1.0,26.11117935180664,25.0,39.42964172363281,-4190.55419921875,90.45693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,300.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934750288724899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.486527414992452e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293340,293.18511962890625,297.1499938964844,293.1499938964844,0.077408529818058,-1907.7178955078125,304.15447998046875,0.7347680330276489,0.1090830639004707,0.0989950448274612,293.2104797363281,297.1499938964844,293.1499938964844,0.1493565887212753,-3370.938232421875,304.1589050292969,0.8699519038200378,0.1836409121751785,0.1748756468296051,293.1905517578125,297.1499938964844,293.1499938964844,0.124563954770565,-2157.016845703125,304.156005859375,0.8306953310966492,0.1590499728918075,0.111920915544033,293.19464111328125,297.1499938964844,293.1499938964844,0.1463848650455474,-3318.242919921875,304.1569519042969,0.8654163479804993,0.1808599084615707,0.1721630841493606,293.3407592773437,297.1499938964844,293.1499938964844,0.0050753057003021,-2076.12353515625,295.7587280273437,0.5611286163330078,0.050000000745058,0.2284670621156692,288.24542236328125,291.1499938964844,271.214599609375,270.5428161621094,283.9168701171875,293.3408203125,288.24908447265625,1.0,0.1992124766111374,0.9892880320549012,0.9892880320549012,1.0,1.0,-0.9437769055366516,0.4023629128932953,0.5414139628410339,0.1807996034622192,0.0,0.0,1.0,26.084970474243164,25.0,39.29449081420898,-4184.189453125,89.58647155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,300.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933447852730751,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.473308455199005e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293400,293.18511962890625,297.1499938964844,293.1499938964844,0.077408529818058,-1907.7178955078125,304.15447998046875,0.7347680330276489,0.1090830639004707,0.0989950448274612,293.2104797363281,297.1499938964844,293.1499938964844,0.1493565887212753,-3370.938232421875,304.1589050292969,0.8699519038200378,0.1836409121751785,0.1748756468296051,293.1905517578125,297.1499938964844,293.1499938964844,0.124563954770565,-2157.016845703125,304.156005859375,0.8306953310966492,0.1590499728918075,0.111920915544033,293.19464111328125,297.1499938964844,293.1499938964844,0.1463848650455474,-3318.242919921875,304.1569519042969,0.8654163479804993,0.1808599084615707,0.1721630841493606,293.3407592773437,297.1499938964844,293.1499938964844,0.0050753057003021,-2076.12353515625,295.7587280273437,0.5611286163330078,0.050000000745058,0.2284670621156692,288.24542236328125,291.1499938964844,271.214599609375,270.5428161621094,283.9168701171875,293.3408203125,288.24908447265625,1.0,0.1992124766111374,0.9892880320549012,0.9892880320549012,1.0,1.0,-0.9437769055366516,0.4023629128932953,0.5414139628410339,0.1807996034622192,0.0,0.0,1.0,26.084970474243164,25.0,39.29449081420898,-4184.189453125,89.58647155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,300.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0933447852730751,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.473308455199005e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
