time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293460,293.1842346191406,297.1499938964844,293.1499938964844,0.0765750929713249,-1892.0267333984373,304.1543884277344,0.7332512140274048,0.1083742082118988,0.0983550027012825,293.2095031738281,297.1499938964844,293.1499938964844,0.1476821899414062,-3340.666748046875,304.1587219238281,0.8677827715873718,0.1823088228702545,0.1736134439706802,293.1898193359375,297.1499938964844,293.1499938964844,0.1234422847628593,-2141.31396484375,304.1558837890625,0.8292152285575867,0.1581688672304153,0.1113034412264823,293.19390869140625,297.1499938964844,293.1499938964844,0.1450805217027664,-3294.464111328125,304.15679931640625,0.863799512386322,0.1798788607120514,0.1712329983711242,293.340087890625,297.1499938964844,293.1499938964844,0.0050107650458812,-2050.77734375,295.6950378417969,0.5610822439193726,0.050000000745058,0.228468582034111,288.2734375,291.1499938964844,271.2314147949219,270.5512084960937,283.9321594238281,293.34014892578125,288.277099609375,1.0,0.1986957341432571,0.9892340302467346,0.9892340302467346,1.0,1.0,-0.9396383166313172,0.4002361595630646,0.539402186870575,0.1805753707885742,0.0,0.0,1.0,26.06065368652344,25.0,39.12717819213867,-4177.9130859375,88.73921203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,300.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093214027583599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.460038563702255e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293520,293.1842346191406,297.1499938964844,293.1499938964844,0.0765750929713249,-1892.0267333984373,304.1543884277344,0.7332512140274048,0.1083742082118988,0.0983550027012825,293.2095031738281,297.1499938964844,293.1499938964844,0.1476821899414062,-3340.666748046875,304.1587219238281,0.8677827715873718,0.1823088228702545,0.1736134439706802,293.1898193359375,297.1499938964844,293.1499938964844,0.1234422847628593,-2141.31396484375,304.1558837890625,0.8292152285575867,0.1581688672304153,0.1113034412264823,293.19390869140625,297.1499938964844,293.1499938964844,0.1450805217027664,-3294.464111328125,304.15679931640625,0.863799512386322,0.1798788607120514,0.1712329983711242,293.340087890625,297.1499938964844,293.1499938964844,0.0050107650458812,-2050.77734375,295.6950378417969,0.5610822439193726,0.050000000745058,0.228468582034111,288.2734375,291.1499938964844,271.2314147949219,270.5512084960937,283.9321594238281,293.34014892578125,288.277099609375,1.0,0.1986957341432571,0.9892340302467346,0.9892340302467346,1.0,1.0,-0.9396383166313172,0.4002361595630646,0.539402186870575,0.1805753707885742,0.0,0.0,1.0,26.06065368652344,25.0,39.12717819213867,-4177.9130859375,88.73921203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,300.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093214027583599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.460038563702255e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293580,293.1833801269531,297.1499938964844,293.1499938964844,0.0757572650909423,-1876.6578369140625,304.1542663574219,0.7317550182342529,0.1076800301671028,0.0977284982800483,293.20855712890625,297.1499938964844,293.1499938964844,0.1460359245538711,-3310.82080078125,304.1585693359375,0.865630567073822,0.1809930801391601,0.172367125749588,293.1891174316406,297.1499938964844,293.1499938964844,0.1223416328430175,-2125.86962890625,304.15576171875,0.827747106552124,0.157302051782608,0.1106961444020271,293.19317626953125,297.1499938964844,293.1499938964844,0.1437992006540298,-3271.051025390625,304.1566772460937,0.862197995185852,0.1789123862981796,0.1703169345855713,293.3393859863281,297.1499938964844,293.1499938964844,0.0049470099620521,-2025.617919921875,295.63189697265625,0.5610295534133911,0.050000000745058,0.2284702956676483,288.30133056640625,291.1499938964844,271.24810791015625,270.5595092773437,283.9472961425781,293.3394470214844,288.3049621582031,1.0,0.1981899887323379,0.989180028438568,0.989180028438568,1.0,1.0,-0.9355643391609192,0.3981418013572693,0.5374225378036499,0.180357426404953,0.0,0.0,1.0,26.03800392150879,25.0,38.9190673828125,-4171.7197265625,87.91289520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,300.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930824354290962,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.446684271097185e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293640,293.1833801269531,297.1499938964844,293.1499938964844,0.0757572650909423,-1876.6578369140625,304.1542663574219,0.7317550182342529,0.1076800301671028,0.0977284982800483,293.20855712890625,297.1499938964844,293.1499938964844,0.1460359245538711,-3310.82080078125,304.1585693359375,0.865630567073822,0.1809930801391601,0.172367125749588,293.1891174316406,297.1499938964844,293.1499938964844,0.1223416328430175,-2125.86962890625,304.15576171875,0.827747106552124,0.157302051782608,0.1106961444020271,293.19317626953125,297.1499938964844,293.1499938964844,0.1437992006540298,-3271.051025390625,304.1566772460937,0.862197995185852,0.1789123862981796,0.1703169345855713,293.3393859863281,297.1499938964844,293.1499938964844,0.0049470099620521,-2025.617919921875,295.63189697265625,0.5610295534133911,0.050000000745058,0.2284702956676483,288.30133056640625,291.1499938964844,271.24810791015625,270.5595092773437,283.9472961425781,293.3394470214844,288.3049621582031,1.0,0.1981899887323379,0.989180028438568,0.989180028438568,1.0,1.0,-0.9355643391609192,0.3981418013572693,0.5374225378036499,0.180357426404953,0.0,0.0,1.0,26.03800392150879,25.0,38.9190673828125,-4171.7197265625,87.91289520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,300.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930824354290962,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.446684271097185e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293700,293.1829528808594,297.1499938964844,293.1499938964844,0.075353592634201,-1869.0830078125,304.1542358398437,0.7310128808021545,0.1073378026485443,0.0974197164177894,293.2080993652344,297.1499938964844,293.1499938964844,0.145222470164299,-3296.04248046875,304.1584777832031,0.864559531211853,0.1803404986858368,0.1717491298913955,293.18878173828125,297.1499938964844,293.1499938964844,0.1217986494302749,-2118.23779296875,304.1557006835937,0.827016294002533,0.1568734943866729,0.1103959307074546,293.1928405761719,297.1499938964844,293.1499938964844,0.1431665867567062,-3259.472412109375,304.1566162109375,0.8614019751548767,0.1784340888261795,0.1698636412620544,293.33905029296875,297.1499938964844,293.1499938964844,0.0049154129810631,-2013.10546875,295.6005249023437,0.5610008239746094,0.050000000745058,0.2284712195396423,288.315185546875,291.1499938964844,271.25640869140625,270.56365966796875,283.954833984375,293.339111328125,288.31884765625,1.0,0.1979408115148544,0.98915296792984,0.98915296792984,1.0,1.0,-0.9335488080978394,0.3971064388751983,0.5364423394203186,0.180247962474823,0.0,0.0,1.0,26.027246475219727,25.0,38.79822540283203,-4168.6513671875,87.50688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831970214844,300.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930163115262985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.43997292779386e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293760,293.1825561523437,297.1499938964844,293.1499938964844,0.0749534592032432,-1861.5821533203125,304.1542053222656,0.730274498462677,0.1069987565279007,0.0971139296889305,293.2076721191406,297.1499938964844,293.1499938964844,0.1444154232740402,-3281.36083984375,304.1584167480469,0.8634915351867676,0.1796913295984268,0.1711345165967941,293.1884460449219,297.1499938964844,293.1499938964844,0.1212606877088546,-2110.66796875,304.1556396484375,0.8262875080108643,0.1564481854438781,0.1100980713963508,293.1925048828125,297.1499938964844,293.1499938964844,0.1425395011901855,-3247.981689453125,304.15655517578125,0.8606090545654297,0.1779590994119644,0.1694135814905166,293.3387145996094,297.1499938964844,293.1499938964844,0.0048840017989277,-2000.6390380859373,295.5692443847656,0.56097012758255,0.050000000745058,0.2284722030162811,288.3290405273437,291.1499938964844,271.2646484375,270.5677795410156,283.9622802734375,293.3387451171875,288.3326721191406,1.0,0.1976941376924514,0.9891310334205629,0.9891310334205629,1.0,1.0,-0.9315477013587952,0.3960796296596527,0.5354681015014648,0.18013696372509,0.0,0.0,1.0,26.016881942749023,25.0,38.66316604614258,-4165.6044921875,87.10562896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831970214844,300.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929499492049217,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.433238301426172e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293820,293.1817932128906,297.1499938964844,293.1499938964844,0.0741633772850036,-1846.7943115234373,304.15411376953125,0.7288099527359009,0.1063297837972641,0.0965107679367065,293.2066955566406,297.1499938964844,293.1499938964844,0.1428282707929611,-3252.431396484375,304.15826416015625,0.8613812923431396,0.1784260720014572,0.1699228137731552,293.18780517578125,297.1499938964844,293.1499938964844,0.1201995685696601,-2095.712890625,304.155517578125,0.8248382210731506,0.1556070446968078,0.1095090880990028,293.1918334960937,297.1499938964844,293.1499938964844,0.1413016021251678,-3225.26220703125,304.15643310546875,0.8590356111526489,0.1770187318325042,0.1685227453708648,293.3379821777344,297.1499938964844,293.1499938964844,0.0048217694275081,-1975.8616943359373,295.5070495605469,0.5609062910079956,0.050000000745058,0.2284742593765258,288.35650634765625,291.1499938964844,271.2810363769531,270.5760192871094,283.9769897460937,293.3380432128906,288.360107421875,1.0,0.1972082704305648,0.9890871047973632,0.9890871047973632,1.0,1.0,-0.9275959134101868,0.3940561413764953,0.5335398316383362,0.1799076497554779,0.0,0.0,1.0,25.99682807922364,25.0,38.34148788452149,-4159.58154296875,86.31781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,300.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0928166061639785,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.419705020263792e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293880,293.1817932128906,297.1499938964844,293.1499938964844,0.0741633772850036,-1846.7943115234373,304.15411376953125,0.7288099527359009,0.1063297837972641,0.0965107679367065,293.2066955566406,297.1499938964844,293.1499938964844,0.1428282707929611,-3252.431396484375,304.15826416015625,0.8613812923431396,0.1784260720014572,0.1699228137731552,293.18780517578125,297.1499938964844,293.1499938964844,0.1201995685696601,-2095.712890625,304.155517578125,0.8248382210731506,0.1556070446968078,0.1095090880990028,293.1918334960937,297.1499938964844,293.1499938964844,0.1413016021251678,-3225.26220703125,304.15643310546875,0.8590356111526489,0.1770187318325042,0.1685227453708648,293.3379821777344,297.1499938964844,293.1499938964844,0.0048217694275081,-1975.8616943359373,295.5070495605469,0.5609062910079956,0.050000000745058,0.2284742593765258,288.35650634765625,291.1499938964844,271.2810363769531,270.5760192871094,283.9769897460937,293.3380432128906,288.360107421875,1.0,0.1972082704305648,0.9890871047973632,0.9890871047973632,1.0,1.0,-0.9275959134101868,0.3940561413764953,0.5335398316383362,0.1799076497554779,0.0,0.0,1.0,25.99682807922364,25.0,38.34148788452149,-4159.58154296875,86.31781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,300.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0928166061639785,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.419705020263792e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
293940,293.1810607910156,297.1499938964844,293.1499938964844,0.0733861401677131,-1832.2822265625,304.154052734375,0.7275185585021973,0.1056719571352005,0.0959165841341018,293.2029113769531,297.1499938964844,293.1499938964844,0.1416487395763397,-3230.93408203125,304.1574401855469,0.8601189851760864,0.1777515113353729,0.1690975278615951,293.1871643066406,297.1499938964844,293.1499938964844,0.1191583573818206,-2081.010498046875,304.1554260253906,0.8235814571380615,0.154777705669403,0.1089274957776069,293.1911926269531,297.1499938964844,293.1499938964844,0.140085682272911,-3202.903076171875,304.15631103515625,0.8576782941818237,0.1760899275541305,0.1676418334245681,293.3372497558594,297.1499938964844,293.1499938964844,0.004760259296745,-1951.291015625,295.4453125,0.561001718044281,0.050000000745058,0.228471353650093,288.3834533691406,291.1499938964844,271.2972717285156,270.5842590332031,283.9909973144531,293.3373107910156,288.386962890625,1.0,0.196741446852684,0.9890432357788086,0.9890432357788086,1.0,1.0,-0.9241333603858948,0.392270416021347,0.5318629145622253,0.1797390580177307,0.0,0.0,1.0,25.954816818237305,25.0,37.3828010559082,-4154.13232421875,85.59339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,300.9452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0926831066608429,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.406157187186182e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294000,293.1810607910156,297.1499938964844,293.1499938964844,0.0733861401677131,-1832.2822265625,304.154052734375,0.7275185585021973,0.1056719571352005,0.0959165841341018,293.2029113769531,297.1499938964844,293.1499938964844,0.1416487395763397,-3230.93408203125,304.1574401855469,0.8601189851760864,0.1777515113353729,0.1690975278615951,293.1871643066406,297.1499938964844,293.1499938964844,0.1191583573818206,-2081.010498046875,304.1554260253906,0.8235814571380615,0.154777705669403,0.1089274957776069,293.1911926269531,297.1499938964844,293.1499938964844,0.140085682272911,-3202.903076171875,304.15631103515625,0.8576782941818237,0.1760899275541305,0.1676418334245681,293.3372497558594,297.1499938964844,293.1499938964844,0.004760259296745,-1951.291015625,295.4453125,0.561001718044281,0.050000000745058,0.228471353650093,288.3834533691406,291.1499938964844,271.2972717285156,270.5842590332031,283.9909973144531,293.3373107910156,288.386962890625,1.0,0.196741446852684,0.9890432357788086,0.9890432357788086,1.0,1.0,-0.9241333603858948,0.392270416021347,0.5318629145622253,0.1797390580177307,0.0,0.0,1.0,25.954816818237305,25.0,37.3828010559082,-4154.13232421875,85.59339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18328857421875,300.9452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0926831066608429,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.406157187186182e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294060,293.18035888671875,297.1499938964844,293.1499938964844,0.0726294890046119,-1818.2015380859373,304.1539611816406,0.7264448404312134,0.1050282195210456,0.0953329131007194,293.1971740722656,297.1499938964844,293.1499938964844,0.1410760581493377,-3220.51953125,304.1559143066406,0.8600607514381409,0.1775716841220855,0.1688396632671356,293.1865539550781,297.1499938964844,293.1499938964844,0.118148073554039,-2066.730224609375,304.1553039550781,0.8225678205490112,0.1539633870124817,0.1083546504378318,293.1905517578125,297.1499938964844,293.1499938964844,0.1389033943414688,-3181.138671875,304.1561889648437,0.8565882444381714,0.1751745045185089,0.1667715609073639,293.3363647460937,297.1499938964844,293.1499938964844,0.0046999785117805,-1927.1942138671875,295.3836975097656,0.5612985491752625,0.050000000745058,0.2284621894359588,288.4088439941406,291.1499938964844,271.3133544921875,270.592529296875,284.00390625,293.33642578125,288.4120788574219,1.0,0.1963091045618057,0.9890105128288268,0.9890105128288268,1.0,1.0,-0.9213801622390748,0.3908257484436035,0.5305544137954712,0.1796680241823196,0.0,0.0,1.0,25.8861026763916,25.0,35.12621307373047,-4149.4892578125,84.96508026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,300.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0925524830818176,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.39290039241314e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294120,293.18035888671875,297.1499938964844,293.1499938964844,0.0726294890046119,-1818.2015380859373,304.1539611816406,0.7264448404312134,0.1050282195210456,0.0953329131007194,293.1971740722656,297.1499938964844,293.1499938964844,0.1410760581493377,-3220.51953125,304.1559143066406,0.8600607514381409,0.1775716841220855,0.1688396632671356,293.1865539550781,297.1499938964844,293.1499938964844,0.118148073554039,-2066.730224609375,304.1553039550781,0.8225678205490112,0.1539633870124817,0.1083546504378318,293.1905517578125,297.1499938964844,293.1499938964844,0.1389033943414688,-3181.138671875,304.1561889648437,0.8565882444381714,0.1751745045185089,0.1667715609073639,293.3363647460937,297.1499938964844,293.1499938964844,0.0046999785117805,-1927.1942138671875,295.3836975097656,0.5612985491752625,0.050000000745058,0.2284621894359588,288.4088439941406,291.1499938964844,271.3133544921875,270.592529296875,284.00390625,293.33642578125,288.4120788574219,1.0,0.1963091045618057,0.9890105128288268,0.9890105128288268,1.0,1.0,-0.9213801622390748,0.3908257484436035,0.5305544137954712,0.1796680241823196,0.0,0.0,1.0,25.8861026763916,25.0,35.12621307373047,-4149.4892578125,84.96508026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,300.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0925524830818176,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.39290039241314e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294180,293.1796569824219,297.1499938964844,293.1499938964844,0.0718987584114074,-1804.650634765625,304.1538391113281,0.7254074811935425,0.104400560259819,0.0947635471820831,293.19146728515625,297.1499938964844,293.1499938964844,0.1407438516616821,-3214.44091796875,304.1545104980469,0.8603593111038208,0.1775387525558471,0.1687861531972885,293.1859130859375,297.1499938964844,293.1499938964844,0.1171750947833061,-2052.966064453125,304.1551513671875,0.8215880393981934,0.1531666368246078,0.107793852686882,293.1899108886719,297.1499938964844,293.1499938964844,0.1377607434988021,-3160.085693359375,304.1560363769531,0.8555324077606201,0.1742744147777557,0.1659155339002609,293.3353576660156,297.1499938964844,293.1499938964844,0.00464090378955,-1903.587158203125,295.322021484375,0.5616067051887512,0.050000000745058,0.2284526824951172,288.4322509765625,291.1499938964844,271.32928466796875,270.600830078125,284.0160827636719,293.3354187011719,288.43524169921875,1.0,0.1959107965230941,0.9889777898788452,0.9889777898788452,1.0,1.0,-0.9189207553863524,0.3895326256752014,0.5293881297111511,0.1796110123395919,0.0,0.0,1.0,25.81790542602539,25.0,32.59675598144531,-4145.17138671875,84.39569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,300.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0924284532666206,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.380312985740602e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294240,293.1796569824219,297.1499938964844,293.1499938964844,0.0718987584114074,-1804.650634765625,304.1538391113281,0.7254074811935425,0.104400560259819,0.0947635471820831,293.19146728515625,297.1499938964844,293.1499938964844,0.1407438516616821,-3214.44091796875,304.1545104980469,0.8603593111038208,0.1775387525558471,0.1687861531972885,293.1859130859375,297.1499938964844,293.1499938964844,0.1171750947833061,-2052.966064453125,304.1551513671875,0.8215880393981934,0.1531666368246078,0.107793852686882,293.1899108886719,297.1499938964844,293.1499938964844,0.1377607434988021,-3160.085693359375,304.1560363769531,0.8555324077606201,0.1742744147777557,0.1659155339002609,293.3353576660156,297.1499938964844,293.1499938964844,0.00464090378955,-1903.587158203125,295.322021484375,0.5616067051887512,0.050000000745058,0.2284526824951172,288.4322509765625,291.1499938964844,271.32928466796875,270.600830078125,284.0160827636719,293.3354187011719,288.43524169921875,1.0,0.1959107965230941,0.9889777898788452,0.9889777898788452,1.0,1.0,-0.9189207553863524,0.3895326256752014,0.5293881297111511,0.1796110123395919,0.0,0.0,1.0,25.81790542602539,25.0,32.59675598144531,-4145.17138671875,84.39569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,300.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0924284532666206,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.380312985740602e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294300,293.1793212890625,297.1499938964844,293.1499938964844,0.0715424567461013,-1798.0595703125,304.15380859375,0.7248768210411072,0.1040922850370407,0.0944841876626014,293.1888122558594,297.1499938964844,293.1499938964844,0.1406081467866897,-3211.931884765625,304.1539306640625,0.8605148196220398,0.1775339394807815,0.1687790602445602,293.1855773925781,297.1499938964844,293.1499938964844,0.1167016923427581,-2046.2640380859373,304.15509033203125,0.821081817150116,0.1527745127677917,0.1075180619955062,293.1896057128906,297.1499938964844,293.1499938964844,0.1372032463550567,-3149.805908203125,304.15594482421875,0.8549858927726746,0.1738298833370208,0.1654929965734481,293.3348083496094,297.1499938964844,293.1499938964844,0.0046117668971419,-1891.9422607421875,295.2911682128906,0.5617393851280212,0.050000000745058,0.22844859957695,288.4433288574219,291.1499938964844,271.3371887207031,270.60498046875,284.0219116210937,293.3348999023437,288.4462280273437,1.0,0.1957228630781173,0.988961398601532,0.988961398601532,1.0,1.0,-0.9177339673042296,0.3889127671718597,0.5288211703300476,0.1795731782913208,0.0,0.0,1.0,25.787492752075195,25.0,31.442737579345703,-4143.0615234375,84.12571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,300.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0923696309328079,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.374343790113926e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294360,293.1789855957031,297.1499938964844,293.1499938964844,0.0711913481354713,-1791.5748291015625,304.1537475585937,0.7243337035179138,0.1037871241569519,0.0942079275846481,293.1863708496094,297.1499938964844,293.1499938964844,0.1404792219400406,-3209.5322265625,304.1534729003906,0.8606498837471008,0.1775270998477935,0.1687730103731155,293.1852722167969,297.1499938964844,293.1499938964844,0.116235964000225,-2039.666748046875,304.1549987792969,0.8205601572990417,0.1523859798908233,0.1072450056672096,293.1893005371094,297.1499938964844,293.1499938964844,0.1366539001464843,-3139.670166015625,304.1558532714844,0.8544223308563232,0.1733885705471038,0.1650737673044204,293.3342590332031,297.1499938964844,293.1499938964844,0.0045828409492969,-1880.3785400390625,295.26031494140625,0.5618545413017273,0.050000000745058,0.2284450680017471,288.4540405273437,291.1499938964844,271.34503173828125,270.60919189453125,284.027587890625,293.3343505859375,288.45684814453125,1.0,0.1955412775278091,0.9889423847198486,0.9889423847198486,1.0,1.0,-0.9165600538253784,0.3883038163185119,0.5282562375068665,0.1795250624418258,0.0,0.0,1.0,25.7598876953125,25.0,30.38861846923828,-4140.9697265625,83.86308288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,300.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0923130586743354,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.368602331960574e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294420,293.1783447265625,297.1499938964844,293.1499938964844,0.0705023854970932,-1778.8780517578125,304.1536560058594,0.723204493522644,0.103184700012207,0.0936632752418518,293.1820068359375,297.1499938964844,293.1499938964844,0.1402198821306228,-3204.6708984375,304.1527404785156,0.8608248829841614,0.1774901449680328,0.1687453985214233,293.1846618652344,297.1499938964844,293.1499938964844,0.1153245568275451,-2026.7442626953125,304.15484619140625,0.8194652199745178,0.1516181826591491,0.1067059636116027,293.188720703125,297.1499938964844,293.1499938964844,0.1355767101049423,-3119.775634765625,304.1557006835937,0.8532404899597168,0.1725143790245056,0.1642440110445022,293.3331298828125,297.1499938964844,293.1499938964844,0.0045260754413902,-1857.6588134765625,295.1986694335937,0.562030017375946,0.050000000745058,0.2284397035837173,288.4745788574219,291.1499938964844,271.360595703125,270.6176147460937,284.0385131835937,293.3332214355469,288.4772644042969,1.0,0.1951940506696701,0.9889042377471924,0.9889042377471924,1.0,1.0,-0.9142239689826964,0.387107640504837,0.5271163582801819,0.179390400648117,0.0,0.0,1.0,25.71306610107422,25.0,28.570274353027344,-4136.8251953125,83.35468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796569824219,300.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0922066122293472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.357798990095034e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294480,293.1783447265625,297.1499938964844,293.1499938964844,0.0705023854970932,-1778.8780517578125,304.1536560058594,0.723204493522644,0.103184700012207,0.0936632752418518,293.1820068359375,297.1499938964844,293.1499938964844,0.1402198821306228,-3204.6708984375,304.1527404785156,0.8608248829841614,0.1774901449680328,0.1687453985214233,293.1846618652344,297.1499938964844,293.1499938964844,0.1153245568275451,-2026.7442626953125,304.15484619140625,0.8194652199745178,0.1516181826591491,0.1067059636116027,293.188720703125,297.1499938964844,293.1499938964844,0.1355767101049423,-3119.775634765625,304.1557006835937,0.8532404899597168,0.1725143790245056,0.1642440110445022,293.3331298828125,297.1499938964844,293.1499938964844,0.0045260754413902,-1857.6588134765625,295.1986694335937,0.562030017375946,0.050000000745058,0.2284397035837173,288.4745788574219,291.1499938964844,271.360595703125,270.6176147460937,284.0385131835937,293.3332214355469,288.4772644042969,1.0,0.1951940506696701,0.9889042377471924,0.9889042377471924,1.0,1.0,-0.9142239689826964,0.387107640504837,0.5271163582801819,0.179390400648117,0.0,0.0,1.0,25.71306610107422,25.0,28.570274353027344,-4136.8251953125,83.35468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796569824219,300.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0922066122293472,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.357798990095034e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294540,293.177734375,297.1499938964844,293.1499938964844,0.0698285773396492,-1766.49658203125,304.153564453125,0.7220110297203064,0.1025910973548889,0.0931275859475135,293.178466796875,297.1499938964844,293.1499938964844,0.1399322301149368,-3199.2548828125,304.1523132324219,0.860831081867218,0.1774003058671951,0.1686742305755615,293.1840515136719,297.1499938964844,293.1499938964844,0.1144367828965187,-2014.139892578125,304.1547241210937,0.8182950019836426,0.1508610099554062,0.1061751693487167,293.1881408691406,297.1499938964844,293.1499938964844,0.1345251053571701,-3100.325927734375,304.1555480957031,0.8519810438156128,0.1716500669717788,0.1634245812892913,293.33203125,297.1499938964844,293.1499938964844,0.0044700088910758,-1835.1929931640625,295.1370544433594,0.5621298551559448,0.050000000745058,0.228436678647995,288.4940490722656,291.1499938964844,271.3759765625,270.6261901855469,284.048828125,293.3321228027344,288.4966125488281,1.0,0.1948644667863845,0.988866090774536,0.988866090774536,1.0,1.0,-0.9118715524673462,0.3859277367591858,0.5259437561035156,0.1791934370994568,0.0,0.0,1.0,25.67738914489746,25.0,27.125932693481445,-4132.7158203125,82.86261749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,301.0036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0921091139316558,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.347904415335506e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294600,293.177734375,297.1499938964844,293.1499938964844,0.0698285773396492,-1766.49658203125,304.153564453125,0.7220110297203064,0.1025910973548889,0.0931275859475135,293.178466796875,297.1499938964844,293.1499938964844,0.1399322301149368,-3199.2548828125,304.1523132324219,0.860831081867218,0.1774003058671951,0.1686742305755615,293.1840515136719,297.1499938964844,293.1499938964844,0.1144367828965187,-2014.139892578125,304.1547241210937,0.8182950019836426,0.1508610099554062,0.1061751693487167,293.1881408691406,297.1499938964844,293.1499938964844,0.1345251053571701,-3100.325927734375,304.1555480957031,0.8519810438156128,0.1716500669717788,0.1634245812892913,293.33203125,297.1499938964844,293.1499938964844,0.0044700088910758,-1835.1929931640625,295.1370544433594,0.5621298551559448,0.050000000745058,0.228436678647995,288.4940490722656,291.1499938964844,271.3759765625,270.6261901855469,284.048828125,293.3321228027344,288.4966125488281,1.0,0.1948644667863845,0.988866090774536,0.988866090774536,1.0,1.0,-0.9118715524673462,0.3859277367591858,0.5259437561035156,0.1791934370994568,0.0,0.0,1.0,25.67738914489746,25.0,27.125932693481445,-4132.7158203125,82.86261749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,301.0036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0921091139316558,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.347904415335506e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294660,293.1771545410156,297.1499938964844,293.1499938964844,0.0691660866141319,-1754.3568115234375,304.1534729003906,0.7207502722740173,0.1020039394497871,0.0925985649228096,293.1757507324219,297.1499938964844,293.1499938964844,0.1395907700061798,-3192.828857421875,304.1521301269531,0.8606377840042114,0.1772358268499374,0.1685386300086975,293.1835021972656,297.1499938964844,293.1499938964844,0.1135676875710487,-2001.7825927734373,304.15460205078125,0.8170481324195862,0.1501118093729019,0.1056506484746933,293.1875915527344,297.1499938964844,293.1499938964844,0.133494034409523,-3081.22705078125,304.1554260253906,0.8506461381912231,0.1707933694124221,0.1626132428646087,293.3309326171875,297.1499938964844,293.1499938964844,0.0044147460721433,-1813.00927734375,295.0755310058594,0.5621576905250549,0.050000000745058,0.2284358590841293,288.51275634765625,291.1499938964844,271.39117431640625,270.6348571777344,284.0585021972656,293.3310241699219,288.5152282714844,1.0,0.1945469826459884,0.988831639289856,0.988831639289856,1.0,1.0,-0.9094696640968324,0.3847512900829315,0.5247183442115784,0.1789224445819854,0.0,0.0,1.0,25.65176773071289,25.0,25.98674201965332,-4128.63232421875,82.37899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,301.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0920194238424301,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.3388014647644e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294720,293.1771545410156,297.1499938964844,293.1499938964844,0.0691660866141319,-1754.3568115234375,304.1534729003906,0.7207502722740173,0.1020039394497871,0.0925985649228096,293.1757507324219,297.1499938964844,293.1499938964844,0.1395907700061798,-3192.828857421875,304.1521301269531,0.8606377840042114,0.1772358268499374,0.1685386300086975,293.1835021972656,297.1499938964844,293.1499938964844,0.1135676875710487,-2001.7825927734373,304.15460205078125,0.8170481324195862,0.1501118093729019,0.1056506484746933,293.1875915527344,297.1499938964844,293.1499938964844,0.133494034409523,-3081.22705078125,304.1554260253906,0.8506461381912231,0.1707933694124221,0.1626132428646087,293.3309326171875,297.1499938964844,293.1499938964844,0.0044147460721433,-1813.00927734375,295.0755310058594,0.5621576905250549,0.050000000745058,0.2284358590841293,288.51275634765625,291.1499938964844,271.39117431640625,270.6348571777344,284.0585021972656,293.3310241699219,288.5152282714844,1.0,0.1945469826459884,0.988831639289856,0.988831639289856,1.0,1.0,-0.9094696640968324,0.3847512900829315,0.5247183442115784,0.1789224445819854,0.0,0.0,1.0,25.65176773071289,25.0,25.98674201965332,-4128.63232421875,82.37899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,301.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0920194238424301,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.3388014647644e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294780,293.1766357421875,297.1499938964844,293.1499938964844,0.0685125738382339,-1742.4136962890625,304.1534118652344,0.7194163203239441,0.1014217436313629,0.0920748487114906,293.173828125,297.1499938964844,293.1499938964844,0.139168843626976,-3184.912109375,304.1521301269531,0.8602043390274048,0.1769728511571884,0.1683149188756942,293.1829833984375,297.1499938964844,293.1499938964844,0.1127142384648323,-1989.62939453125,304.15447998046875,0.815719485282898,0.1493689566850662,0.1051312685012817,293.1871032714844,297.1499938964844,293.1499938964844,0.1324804127216339,-3062.421142578125,304.1553039550781,0.8492338061332703,0.1699429303407669,0.1618086993694305,293.32989501953125,297.1499938964844,293.1499938964844,0.0043600988574326,-1791.030517578125,295.0140991210937,0.5621128678321838,0.050000000745058,0.2284372895956039,288.5307922363281,291.1499938964844,271.4061889648437,270.6437072753906,284.0675048828125,293.3299865722656,288.5331726074219,1.0,0.1942374259233474,0.9887971878051758,0.9887971878051758,1.0,1.0,-0.9069854021072388,0.3835654258728027,0.5234199166297913,0.1785656660795211,0.0,0.0,1.0,25.63588523864746,25.0,25.13034439086914,-4124.56005859375,81.89728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17431640625,301.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0919365584850311,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.330391912953928e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294840,293.1766357421875,297.1499938964844,293.1499938964844,0.0685125738382339,-1742.4136962890625,304.1534118652344,0.7194163203239441,0.1014217436313629,0.0920748487114906,293.173828125,297.1499938964844,293.1499938964844,0.139168843626976,-3184.912109375,304.1521301269531,0.8602043390274048,0.1769728511571884,0.1683149188756942,293.1829833984375,297.1499938964844,293.1499938964844,0.1127142384648323,-1989.62939453125,304.15447998046875,0.815719485282898,0.1493689566850662,0.1051312685012817,293.1871032714844,297.1499938964844,293.1499938964844,0.1324804127216339,-3062.421142578125,304.1553039550781,0.8492338061332703,0.1699429303407669,0.1618086993694305,293.32989501953125,297.1499938964844,293.1499938964844,0.0043600988574326,-1791.030517578125,295.0140991210937,0.5621128678321838,0.050000000745058,0.2284372895956039,288.5307922363281,291.1499938964844,271.4061889648437,270.6437072753906,284.0675048828125,293.3299865722656,288.5331726074219,1.0,0.1942374259233474,0.9887971878051758,0.9887971878051758,1.0,1.0,-0.9069854021072388,0.3835654258728027,0.5234199166297913,0.1785656660795211,0.0,0.0,1.0,25.63588523864746,25.0,25.13034439086914,-4124.56005859375,81.89728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17431640625,301.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0919365584850311,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.330391912953928e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294900,293.1763916015625,297.1499938964844,293.1499938964844,0.0681882575154304,-1736.4984130859375,304.15338134765625,0.7187219262123108,0.1011319980025291,0.0918144509196281,293.1731872558594,297.1499938964844,293.1499938964844,0.1389229148626327,-3180.30810546875,304.1521911621094,0.859893798828125,0.1767999231815338,0.1681662052869796,293.1827392578125,297.1499938964844,293.1499938964844,0.1122921556234359,-1983.611572265625,304.1544494628906,0.8150250315666199,0.1489993184804916,0.1048730239272117,293.1868591308594,297.1499938964844,293.1499938964844,0.1319788694381714,-3053.104248046875,304.1552429199219,0.8485004305839539,0.1695195287466049,0.1614083796739578,293.32940673828125,297.1499938964844,293.1499938964844,0.0043329051695764,-1780.0762939453125,294.9834289550781,0.5620651841163635,0.050000000745058,0.2284387946128845,288.53961181640625,291.1499938964844,271.41363525390625,270.6481628417969,284.07177734375,293.3294982910156,288.5419921875,1.0,0.1940841525793075,0.9887799620628356,0.9887799620628356,1.0,1.0,-0.9057058095932008,0.3829667270183563,0.522739052772522,0.1783521026372909,0.0,0.0,1.0,25.631166458129883,25.0,24.78567123413086,-4122.52783203125,81.65530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,301.029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.091897077858448,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.32638577069156e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
294960,293.1761779785156,297.1499938964844,293.1499938964844,0.0678653419017791,-1730.6162109375,304.1533508300781,0.7180073857307434,0.100842960178852,0.0915549024939537,293.1727294921875,297.1499938964844,293.1499938964844,0.1386474967002868,-3175.16162109375,304.1522827148437,0.8595096468925476,0.1765934526920318,0.1679870784282684,293.1824951171875,297.1499938964844,293.1499938964844,0.1118728592991828,-1977.6287841796875,304.1543884277344,0.8143087029457092,0.1486306339502334,0.1046156361699104,293.1866455078125,297.1499938964844,293.1499938964844,0.1314805299043655,-3043.8388671875,304.1552124023437,0.847747802734375,0.1690971255302429,0.1610092669725418,293.32891845703125,297.1499938964844,293.1499938964844,0.0043059475719928,-1769.2025146484375,294.9527893066406,0.5619996786117554,0.050000000745058,0.228440836071968,288.5483703613281,291.1499938964844,271.4209899902344,270.6527099609375,284.0758361816406,293.3290100097656,288.5507202148437,1.0,0.1939312219619751,0.988767147064209,0.988767147064209,1.0,1.0,-0.9043938517570496,0.3823611438274383,0.5220326781272888,0.1781129986047744,0.0,0.0,1.0,25.628681182861328,25.0,24.49681854248047,-4120.4931640625,81.41136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,301.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0918586924672126,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.322489495389163e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295020,293.1757507324219,297.1499938964844,293.1499938964844,0.067222349345684,-1718.92578125,304.1533203125,0.7165198922157288,0.1002664044499397,0.0910376012325286,293.1724548339844,297.1499938964844,293.1499938964844,0.1380073279142379,-3163.222900390625,304.152587890625,0.8585283160209656,0.1760794073343277,0.1675377637147903,293.1820678710937,297.1499938964844,293.1499938964844,0.1110408082604408,-1965.7415771484373,304.1543273925781,0.8128135204315186,0.1478953808546066,0.1041026785969734,293.18621826171875,297.1499938964844,293.1499938964844,0.1304914504289627,-3025.425537109375,304.1551208496094,0.8461900949478149,0.1682546734809875,0.1602136790752411,293.3280029296875,297.1499938964844,293.1499938964844,0.0042524794116616,-1747.5924072265625,294.89166259765625,0.5618205666542053,0.050000000745058,0.2284464240074157,288.56561279296875,291.1499938964844,271.43560791015625,270.6618957519531,284.0834655761719,293.3280944824219,288.5679626464844,1.0,0.1936244219541549,0.9887416362762452,0.9887416362762452,1.0,1.0,-0.901669979095459,0.3811290860176086,0.5205408334732056,0.1775546967983245,0.0,0.0,1.0,25.62945556640625,25.0,24.051618576049805,-4116.41845703125,80.91573333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,301.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0917840376496315,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.314913040725514e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295080,293.1757507324219,297.1499938964844,293.1499938964844,0.067222349345684,-1718.92578125,304.1533203125,0.7165198922157288,0.1002664044499397,0.0910376012325286,293.1724548339844,297.1499938964844,293.1499938964844,0.1380073279142379,-3163.222900390625,304.152587890625,0.8585283160209656,0.1760794073343277,0.1675377637147903,293.1820678710937,297.1499938964844,293.1499938964844,0.1110408082604408,-1965.7415771484373,304.1543273925781,0.8128135204315186,0.1478953808546066,0.1041026785969734,293.18621826171875,297.1499938964844,293.1499938964844,0.1304914504289627,-3025.425537109375,304.1551208496094,0.8461900949478149,0.1682546734809875,0.1602136790752411,293.3280029296875,297.1499938964844,293.1499938964844,0.0042524794116616,-1747.5924072265625,294.89166259765625,0.5618205666542053,0.050000000745058,0.2284464240074157,288.56561279296875,291.1499938964844,271.43560791015625,270.6618957519531,284.0834655761719,293.3280944824219,288.5679626464844,1.0,0.1936244219541549,0.9887416362762452,0.9887416362762452,1.0,1.0,-0.901669979095459,0.3811290860176086,0.5205408334732056,0.1775546967983245,0.0,0.0,1.0,25.62945556640625,25.0,24.051618576049805,-4116.41845703125,80.91573333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,301.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0917840376496315,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.314913040725514e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295140,293.17535400390625,297.1499938964844,293.1499938964844,0.0665821656584739,-1707.315673828125,304.1532592773437,0.7149461507797241,0.0996911898255348,0.0905221551656723,293.1729736328125,297.1499938964844,293.1499938964844,0.1372225433588028,-3148.62060546875,304.1530456542969,0.8572185635566711,0.175405353307724,0.166942611336708,293.1816711425781,297.1499938964844,293.1499938964844,0.1102161481976509,-1953.9398193359373,304.1542663574219,0.8112269043922424,0.1471621543169021,0.1035916805267334,293.1858215332031,297.1499938964844,293.1499938964844,0.1295112073421478,-3007.14404296875,304.1550598144531,0.8445585370063782,0.1674146205186844,0.1594210863113403,293.3271789550781,297.1499938964844,293.1499938964844,0.0041993265040218,-1726.0560302734375,294.8306884765625,0.5615739226341248,0.050000000745058,0.2284541130065918,288.5826721191406,291.1499938964844,271.45001220703125,270.6713256835937,284.0903015136719,293.3272399902344,288.5849914550781,1.0,0.1933133453130722,0.9887160658836364,0.9887160658836364,1.0,1.0,-0.8987817168235779,0.3798570036888122,0.5189247131347656,0.1768789589405059,0.0,0.0,1.0,25.63809967041016,25.0,23.783565521240234,-4112.31396484375,80.40464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,301.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.091711014509201,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.307501750299708e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
