time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295200,293.17535400390625,297.1499938964844,293.1499938964844,0.0665821656584739,-1707.315673828125,304.1532592773437,0.7149461507797241,0.0996911898255348,0.0905221551656723,293.1729736328125,297.1499938964844,293.1499938964844,0.1372225433588028,-3148.62060546875,304.1530456542969,0.8572185635566711,0.175405353307724,0.166942611336708,293.1816711425781,297.1499938964844,293.1499938964844,0.1102161481976509,-1953.9398193359373,304.1542663574219,0.8112269043922424,0.1471621543169021,0.1035916805267334,293.1858215332031,297.1499938964844,293.1499938964844,0.1295112073421478,-3007.14404296875,304.1550598144531,0.8445585370063782,0.1674146205186844,0.1594210863113403,293.3271789550781,297.1499938964844,293.1499938964844,0.0041993265040218,-1726.0560302734375,294.8306884765625,0.5615739226341248,0.050000000745058,0.2284541130065918,288.5826721191406,291.1499938964844,271.45001220703125,270.6713256835937,284.0903015136719,293.3272399902344,288.5849914550781,1.0,0.1933133453130722,0.9887160658836364,0.9887160658836364,1.0,1.0,-0.8987817168235779,0.3798570036888122,0.5189247131347656,0.1768789589405059,0.0,0.0,1.0,25.63809967041016,25.0,23.783565521240234,-4112.31396484375,80.40464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,301.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.091711014509201,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.307501750299708e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295260,293.1750183105469,297.1499938964844,293.1499938964844,0.0659437403082847,-1695.7672119140625,304.1532592773437,0.7132728695869446,0.0991165116429328,0.0900078043341636,293.17437744140625,297.1499938964844,293.1499938964844,0.1362679302692413,-3130.884765625,304.15362548828125,0.8555328845977783,0.1745368391275406,0.1661765426397323,293.18133544921875,297.1499938964844,293.1499938964844,0.1093975231051445,-1942.2047119140625,304.1542053222656,0.8095359802246094,0.1464299261569976,0.1030818819999694,293.1854858398437,297.1499938964844,293.1499938964844,0.1285384148359298,-2988.9697265625,304.1549987792969,0.8428458571434021,0.166576087474823,0.1586305648088455,293.326416015625,297.1499938964844,293.1499938964844,0.004146525170654,-1704.6085205078125,294.76983642578125,0.5612541437149048,0.050000000745058,0.2284640967845916,288.5995788574219,291.1499938964844,271.4627990722656,270.6803283691406,284.0955505371094,293.32647705078125,288.60186767578125,1.0,0.1929942667484283,0.9886988997459412,0.9886988997459412,1.0,1.0,-0.8956963419914246,0.3785469532012939,0.5171493887901306,0.1760382354259491,0.0,0.0,1.0,25.654523849487305,25.0,23.46749496459961,-4108.2822265625,79.87236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,301.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09163798391819,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.3000904598739e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295320,293.1750183105469,297.1499938964844,293.1499938964844,0.0659437403082847,-1695.7672119140625,304.1532592773437,0.7132728695869446,0.0991165116429328,0.0900078043341636,293.17437744140625,297.1499938964844,293.1499938964844,0.1362679302692413,-3130.884765625,304.15362548828125,0.8555328845977783,0.1745368391275406,0.1661765426397323,293.18133544921875,297.1499938964844,293.1499938964844,0.1093975231051445,-1942.2047119140625,304.1542053222656,0.8095359802246094,0.1464299261569976,0.1030818819999694,293.1854858398437,297.1499938964844,293.1499938964844,0.1285384148359298,-2988.9697265625,304.1549987792969,0.8428458571434021,0.166576087474823,0.1586305648088455,293.326416015625,297.1499938964844,293.1499938964844,0.004146525170654,-1704.6085205078125,294.76983642578125,0.5612541437149048,0.050000000745058,0.2284640967845916,288.5995788574219,291.1499938964844,271.4627990722656,270.6803283691406,284.0955505371094,293.32647705078125,288.60186767578125,1.0,0.1929942667484283,0.9886988997459412,0.9886988997459412,1.0,1.0,-0.8956963419914246,0.3785469532012939,0.5171493887901306,0.1760382354259491,0.0,0.0,1.0,25.654523849487305,25.0,23.46749496459961,-4108.2822265625,79.87236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,301.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09163798391819,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.3000904598739e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295380,293.1747436523437,297.1499938964844,293.1499938964844,0.0653080716729164,-1684.3021240234375,304.1532287597656,0.7114706039428711,0.0985415056347847,0.0894939750432968,293.17694091796875,297.1499938964844,293.1499938964844,0.1350842267274856,-3108.91552734375,304.1543884277344,0.8533444404602051,0.1734047085046768,0.1651768088340759,293.1810302734375,297.1499938964844,293.1499938964844,0.1085867211222648,-1930.5660400390625,304.1541442871094,0.8077104091644287,0.1456979811191558,0.1025728732347488,293.1851806640625,297.1499938964844,293.1499938964844,0.1275753825902938,-2970.95166015625,304.1549377441406,0.8410294055938721,0.1657384783029556,0.1578416973352432,293.32574462890625,297.1499938964844,293.1499938964844,0.0040941536426544,-1683.301025390625,294.7088928222656,0.5608415603637695,0.050000000745058,0.2284770160913467,288.6159973144531,291.1499938964844,271.4728088378906,270.6883239746094,284.0982971191406,293.3258056640625,288.61822509765625,1.0,0.1926623582839965,0.9886817336082458,0.9886817336082458,1.0,1.0,-0.8923375606536865,0.3771767914295196,0.5151607990264893,0.1749866604804992,0.0,0.0,1.0,25.68073844909668,25.0,22.83485221862793,-4104.34228515625,79.30870819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,301.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0915639922022819,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.2925809440203e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295440,293.1747436523437,297.1499938964844,293.1499938964844,0.0653080716729164,-1684.3021240234375,304.1532287597656,0.7114706039428711,0.0985415056347847,0.0894939750432968,293.17694091796875,297.1499938964844,293.1499938964844,0.1350842267274856,-3108.91552734375,304.1543884277344,0.8533444404602051,0.1734047085046768,0.1651768088340759,293.1810302734375,297.1499938964844,293.1499938964844,0.1085867211222648,-1930.5660400390625,304.1541442871094,0.8077104091644287,0.1456979811191558,0.1025728732347488,293.1851806640625,297.1499938964844,293.1499938964844,0.1275753825902938,-2970.95166015625,304.1549377441406,0.8410294055938721,0.1657384783029556,0.1578416973352432,293.32574462890625,297.1499938964844,293.1499938964844,0.0040941536426544,-1683.301025390625,294.7088928222656,0.5608415603637695,0.050000000745058,0.2284770160913467,288.6159973144531,291.1499938964844,271.4728088378906,270.6883239746094,284.0982971191406,293.3258056640625,288.61822509765625,1.0,0.1926623582839965,0.9886817336082458,0.9886817336082458,1.0,1.0,-0.8923375606536865,0.3771767914295196,0.5151607990264893,0.1749866604804992,0.0,0.0,1.0,25.68073844909668,25.0,22.83485221862793,-4104.34228515625,79.30870819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,301.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0915639922022819,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.2925809440203e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295500,293.17462158203125,297.1499938964844,293.1499938964844,0.0649911537766456,-1678.59912109375,304.1532287597656,0.7105163335800171,0.0982536002993583,0.0892369970679283,293.1786193847656,297.1499938964844,293.1499938964844,0.1343931853771209,-3096.09423828125,304.15484619140625,0.8520388007164001,0.1727292686700821,0.1645755320787429,293.180908203125,297.1499938964844,293.1499938964844,0.1081841960549354,-1924.782470703125,304.1541442871094,0.8067430257797241,0.145331785082817,0.1023184657096862,293.18505859375,297.1499938964844,293.1499938964844,0.1270975619554519,-2962.0029296875,304.1549072265625,0.8400812149047852,0.1653197854757309,0.1574476510286331,293.325439453125,297.1499938964844,293.1499938964844,0.0040680640377104,-1672.677001953125,294.6783447265625,0.5605995655059814,0.050000000745058,0.2284846156835556,288.6239929199219,291.1499938964844,271.4768371582031,270.6919860839844,284.09881591796875,293.32550048828125,288.6261901855469,1.0,0.1924899667501449,0.9886731505393982,0.9886731505393982,1.0,1.0,-0.8905383944511414,0.3764598369598388,0.5140785574913025,0.1743824481964111,0.0,0.0,1.0,25.69765281677246,25.0,22.47715187072754,-4102.3740234375,79.01240539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,301.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0915264338254928,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.28876906982623e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295560,293.17449951171875,297.1499938964844,293.1499938964844,0.0646746084094047,-1672.9117431640625,304.1531982421875,0.7095268368721008,0.097965307533741,0.088979847729206,293.1806030273437,297.1499938964844,293.1499938964844,0.1336349546909332,-3082.02490234375,304.15533447265625,0.8505941033363342,0.1719809919595718,0.1639056056737899,293.1807556152344,297.1499938964844,293.1499938964844,0.1077832952141761,-1919.0184326171875,304.15411376953125,0.8057401180267334,0.1449652761220932,0.1020639911293983,293.1849365234375,297.1499938964844,293.1499938964844,0.1266219317913055,-2953.088623046875,304.1548767089844,0.8391091823577881,0.1649010330438614,0.1570537686347961,293.3251647949219,297.1499938964844,293.1499938964844,0.0040420209988951,-1662.0654296875,294.6477355957031,0.5603360533714294,0.050000000745058,0.2284929007291793,288.6318664550781,291.1499938964844,271.480224609375,270.6954345703125,284.0987854003906,293.3252258300781,288.634033203125,1.0,0.1923125982284546,0.9886714816093444,0.9886714816093444,1.0,1.0,-0.8886575102806091,0.3757201731204986,0.5129373669624329,0.1737279146909713,0.0,0.0,1.0,25.71678733825684,25.0,22.127779006958008,-4100.3994140625,78.70579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,301.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914883837103843,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.284907719120385e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295620,293.1742858886719,297.1499938964844,293.1499938964844,0.0640421733260154,-1661.5745849609375,304.1531982421875,0.7074486017227173,0.0973874777555465,0.0884648337960243,293.1852111816406,297.1499938964844,293.1499938964844,0.1319226920604705,-3050.235107421875,304.1564025878906,0.8473095297813416,0.1702712178230285,0.1623649895191192,293.1805419921875,297.1499938964844,293.1499938964844,0.1069856211543083,-1907.5384521484373,304.1540832519531,0.8036487698554993,0.1442311406135559,0.1015545949339866,293.1846923828125,297.1499938964844,293.1499938964844,0.1256764531135559,-2935.349365234375,304.1548156738281,0.8371032476425171,0.1640631854534149,0.1562661081552505,293.32470703125,297.1499938964844,293.1499938964844,0.0039902739226818,-1640.9561767578125,294.5863342285156,0.5597530603408813,0.050000000745058,0.2285113185644149,288.64727783203125,291.1499938964844,271.4852294921875,270.7016906738281,284.09716796875,293.3247375488281,288.6493835449219,1.0,0.1919416487216949,0.9886681437492372,0.9886681437492372,1.0,1.0,-0.884655773639679,0.3741720020771026,0.5104837417602539,0.1722754538059234,0.0,0.0,1.0,25.7606258392334,25.0,21.470684051513672,-4096.41455078125,78.06130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,301.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914105176925659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.27700530155562e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295680,293.1742858886719,297.1499938964844,293.1499938964844,0.0640421733260154,-1661.5745849609375,304.1531982421875,0.7074486017227173,0.0973874777555465,0.0884648337960243,293.1852111816406,297.1499938964844,293.1499938964844,0.1319226920604705,-3050.235107421875,304.1564025878906,0.8473095297813416,0.1702712178230285,0.1623649895191192,293.1805419921875,297.1499938964844,293.1499938964844,0.1069856211543083,-1907.5384521484373,304.1540832519531,0.8036487698554993,0.1442311406135559,0.1015545949339866,293.1846923828125,297.1499938964844,293.1499938964844,0.1256764531135559,-2935.349365234375,304.1548156738281,0.8371032476425171,0.1640631854534149,0.1562661081552505,293.32470703125,297.1499938964844,293.1499938964844,0.0039902739226818,-1640.9561767578125,294.5863342285156,0.5597530603408813,0.050000000745058,0.2285113185644149,288.64727783203125,291.1499938964844,271.4852294921875,270.7016906738281,284.09716796875,293.3247375488281,288.6493835449219,1.0,0.1919416487216949,0.9886681437492372,0.9886681437492372,1.0,1.0,-0.884655773639679,0.3741720020771026,0.5104837417602539,0.1722754538059234,0.0,0.0,1.0,25.7606258392334,25.0,21.470684051513672,-4096.41455078125,78.06130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,301.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0914105176925659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.27700530155562e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295740,293.1741027832031,297.1499938964844,293.1499938964844,0.0634099692106247,-1650.2762451171875,304.1531677246094,0.705278217792511,0.0968078151345253,0.0879486203193664,293.1906433105469,297.1499938964844,293.1499938964844,0.1299442499876022,-3013.452392578125,304.1575622558594,0.8435039520263672,0.1682737916707992,0.1605506688356399,293.18035888671875,297.1499938964844,293.1499938964844,0.1061925068497657,-1896.108154296875,304.1540222167969,0.801470935344696,0.1434950679540634,0.1010442525148391,293.1845092773437,297.1499938964844,293.1499938964844,0.1247376948595047,-2917.710205078125,304.15478515625,0.8350263833999634,0.1632245928049087,0.1554782688617706,293.3243103027344,297.1499938964844,293.1499938964844,0.0039387005381286,-1619.887939453125,294.5247497558594,0.559105396270752,0.050000000745058,0.2285319119691848,288.66229248046875,291.1499938964844,271.488037109375,270.7072448730469,284.0936584472656,293.3243408203125,288.66436767578125,1.0,0.191546082496643,0.9886648654937744,0.9886648654937744,1.0,1.0,-0.8803252577781677,0.3725241422653198,0.5078011751174927,0.1706412434577942,0.0,0.0,1.0,25.81056785583496,25.0,20.94351577758789,-4092.34228515625,77.37239837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,301.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0913297086954116,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.268804569728673e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295800,293.1741027832031,297.1499938964844,293.1499938964844,0.0634099692106247,-1650.2762451171875,304.1531677246094,0.705278217792511,0.0968078151345253,0.0879486203193664,293.1906433105469,297.1499938964844,293.1499938964844,0.1299442499876022,-3013.452392578125,304.1575622558594,0.8435039520263672,0.1682737916707992,0.1605506688356399,293.18035888671875,297.1499938964844,293.1499938964844,0.1061925068497657,-1896.108154296875,304.1540222167969,0.801470935344696,0.1434950679540634,0.1010442525148391,293.1845092773437,297.1499938964844,293.1499938964844,0.1247376948595047,-2917.710205078125,304.15478515625,0.8350263833999634,0.1632245928049087,0.1554782688617706,293.3243103027344,297.1499938964844,293.1499938964844,0.0039387005381286,-1619.887939453125,294.5247497558594,0.559105396270752,0.050000000745058,0.2285319119691848,288.66229248046875,291.1499938964844,271.488037109375,270.7072448730469,284.0936584472656,293.3243408203125,288.66436767578125,1.0,0.191546082496643,0.9886648654937744,0.9886648654937744,1.0,1.0,-0.8803252577781677,0.3725241422653198,0.5078011751174927,0.1706412434577942,0.0,0.0,1.0,25.81056785583496,25.0,20.94351577758789,-4092.34228515625,77.37239837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,301.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0913297086954116,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.268804569728673e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295860,293.1739501953125,297.1499938964844,293.1499938964844,0.0627772808074951,-1639.003173828125,304.1531677246094,0.7030417323112488,0.0962265208363533,0.087431214749813,293.19677734375,297.1499938964844,293.1499938964844,0.1277131736278534,-2971.88330078125,304.15875244140625,0.8392195105552673,0.1660021841526031,0.1584747731685638,293.1802062988281,297.1499938964844,293.1499938964844,0.1054026782512664,-1884.70849609375,304.15399169921875,0.7992265224456787,0.1427569836378097,0.1005327627062797,293.184326171875,297.1499938964844,293.1499938964844,0.1238042041659355,-2900.142578125,304.1547546386719,0.8328965902328491,0.1623851209878921,0.1546899378299713,293.323974609375,297.1499938964844,293.1499938964844,0.0038873418234288,-1598.8726806640625,294.4630432128906,0.5584093332290649,0.050000000745058,0.2285541892051696,288.6770324707031,291.1499938964844,271.4888610839844,270.712158203125,284.0884094238281,293.3240051269531,288.6790771484375,1.0,0.1911241114139557,0.9886769652366638,0.9886769652366638,1.0,1.0,-0.8756794929504395,0.3707777559757232,0.5049017667770386,0.1688425540924072,0.0,0.0,1.0,25.86457633972168,25.0,20.56935691833496,-4088.161376953125,76.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,301.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0912453755736351,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.260245133191348e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295920,293.1739501953125,297.1499938964844,293.1499938964844,0.0627772808074951,-1639.003173828125,304.1531677246094,0.7030417323112488,0.0962265208363533,0.087431214749813,293.19677734375,297.1499938964844,293.1499938964844,0.1277131736278534,-2971.88330078125,304.15875244140625,0.8392195105552673,0.1660021841526031,0.1584747731685638,293.1802062988281,297.1499938964844,293.1499938964844,0.1054026782512664,-1884.70849609375,304.15399169921875,0.7992265224456787,0.1427569836378097,0.1005327627062797,293.184326171875,297.1499938964844,293.1499938964844,0.1238042041659355,-2900.142578125,304.1547546386719,0.8328965902328491,0.1623851209878921,0.1546899378299713,293.323974609375,297.1499938964844,293.1499938964844,0.0038873418234288,-1598.8726806640625,294.4630432128906,0.5584093332290649,0.050000000745058,0.2285541892051696,288.6770324707031,291.1499938964844,271.4888610839844,270.712158203125,284.0884094238281,293.3240051269531,288.6790771484375,1.0,0.1911241114139557,0.9886769652366638,0.9886769652366638,1.0,1.0,-0.8756794929504395,0.3707777559757232,0.5049017667770386,0.1688425540924072,0.0,0.0,1.0,25.86457633972168,25.0,20.56935691833496,-4088.161376953125,76.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,301.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0912453755736351,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.260245133191348e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
295980,293.173828125,297.1499938964844,293.1499938964844,0.0621437393128871,-1627.748046875,304.1531677246094,0.7007560729980469,0.0956440493464469,0.0869128853082656,293.20343017578125,297.1499938964844,293.1499938964844,0.125244528055191,-2925.75439453125,304.1599426269531,0.834490954875946,0.1634708195924759,0.1561502963304519,293.1800842285156,297.1499938964844,293.1499938964844,0.1046152338385582,-1873.3253173828125,304.15399169921875,0.7969335913658142,0.1420170664787292,0.1000201478600502,293.1841735839844,297.1499938964844,293.1499938964844,0.1228748336434364,-2882.62353515625,304.1547241210937,0.830729067325592,0.161544844508171,0.1539011001586914,293.32373046875,297.1499938964844,293.1499938964844,0.0038361637853085,-1577.8927001953125,294.4012451171875,0.5576786994934082,0.050000000745058,0.2285777479410171,288.6916198730469,291.1499938964844,271.4879150390625,270.716552734375,284.0816650390625,293.3237609863281,288.69366455078125,1.0,0.1906747370958328,0.9886890649795532,0.9886890649795532,1.0,1.0,-0.8707338571548462,0.3689341247081756,0.5017997026443481,0.1668971329927444,0.0,0.0,1.0,25.920944213867188,25.0,20.35605430603028,-4083.849365234375,75.86355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,301.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0911570191383361,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.251278243027627e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296040,293.173828125,297.1499938964844,293.1499938964844,0.0621437393128871,-1627.748046875,304.1531677246094,0.7007560729980469,0.0956440493464469,0.0869128853082656,293.20343017578125,297.1499938964844,293.1499938964844,0.125244528055191,-2925.75439453125,304.1599426269531,0.834490954875946,0.1634708195924759,0.1561502963304519,293.1800842285156,297.1499938964844,293.1499938964844,0.1046152338385582,-1873.3253173828125,304.15399169921875,0.7969335913658142,0.1420170664787292,0.1000201478600502,293.1841735839844,297.1499938964844,293.1499938964844,0.1228748336434364,-2882.62353515625,304.1547241210937,0.830729067325592,0.161544844508171,0.1539011001586914,293.32373046875,297.1499938964844,293.1499938964844,0.0038361637853085,-1577.8927001953125,294.4012451171875,0.5576786994934082,0.050000000745058,0.2285777479410171,288.6916198730469,291.1499938964844,271.4879150390625,270.716552734375,284.0816650390625,293.3237609863281,288.69366455078125,1.0,0.1906747370958328,0.9886890649795532,0.9886890649795532,1.0,1.0,-0.8707338571548462,0.3689341247081756,0.5017997026443481,0.1668971329927444,0.0,0.0,1.0,25.920944213867188,25.0,20.35605430603028,-4083.849365234375,75.86355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,301.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0911570191383361,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.251278243027627e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296100,293.1737976074219,297.1499938964844,293.1499938964844,0.0618265680968761,-1622.125732421875,304.1531677246094,0.6995993256568909,0.0953525379300117,0.0866535007953643,293.2069091796875,297.1499938964844,293.1499938964844,0.123923934996128,-2901.015380859375,304.1605529785156,0.8319640159606934,0.1621105521917343,0.1548969894647598,293.1800231933594,297.1499938964844,293.1499938964844,0.1042221784591674,-1867.6363525390625,304.1539611816406,0.7957736253738403,0.1416465044021606,0.0997634455561637,293.1841125488281,297.1499938964844,293.1499938964844,0.1224113926291465,-2873.876220703125,304.1546936035156,0.8296348452568054,0.1611244827508926,0.1535065174102783,293.3236389160156,297.1499938964844,293.1499938964844,0.0038106408901512,-1567.414306640625,294.3703918457031,0.5573040843009949,0.050000000745058,0.2285898923873901,288.6988830566406,291.1499938964844,271.48681640625,270.71856689453125,284.0777587890625,293.3236389160156,288.700927734375,1.0,0.1904393881559372,0.9886950850486756,0.9886950850486756,1.0,1.0,-0.8681511878967285,0.3679753839969635,0.5001757740974426,0.1658744663000106,0.0,0.0,1.0,25.94957733154297,25.0,20.315608978271484,-4081.63525390625,75.45972442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171142578125,301.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0911111608147621,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.246624540537596e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296160,293.1737365722656,297.1499938964844,293.1499938964844,0.0615090914070606,-1616.5059814453125,304.1531677246094,0.6984365582466125,0.0950609594583511,0.0863940417766571,293.2104187011719,297.1499938964844,293.1499938964844,0.1225503906607627,-2875.23388671875,304.1611022949219,0.8293343782424927,0.1606939136981964,0.1535871177911758,293.17999267578125,297.1499938964844,293.1499938964844,0.1038294285535812,-1861.947021484375,304.1539611816406,0.7946081757545471,0.1412755995988845,0.0995065197348594,293.1840515136719,297.1499938964844,293.1499938964844,0.1219485849142074,-2865.133056640625,304.1546936035156,0.8285363912582397,0.1607040017843246,0.153111845254898,293.32354736328125,297.1499938964844,293.1499938964844,0.0037851510569453,-1556.938232421875,294.3395080566406,0.5569257736206055,0.050000000745058,0.2286022156476974,288.7061462402344,291.1499938964844,271.4853820800781,270.720458984375,284.07354736328125,293.32354736328125,288.70819091796875,1.0,0.1901969909667968,0.9887096881866456,0.9887096881866456,1.0,1.0,-0.8655003905296326,0.3669934272766113,0.4985069632530212,0.1648225039243698,0.0,0.0,1.0,25.97819328308105,25.0,20.31816864013672,-4079.3818359375,75.04589080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,301.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0910641252994537,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.24185078474693e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296220,293.17364501953125,297.1499938964844,293.1499938964844,0.0608735047280788,-1605.2818603515625,304.1531677246094,0.6962728500366211,0.0944783613085746,0.085874319076538,293.2144470214844,297.1499938964844,293.1499938964844,0.1200317367911338,-2827.895751953125,304.1615600585937,0.824608564376831,0.1583389490842819,0.1511958092451095,293.1799011230469,297.1499938964844,293.1499938964844,0.1030454486608505,-1850.5775146484373,304.1539611816406,0.7924583554267883,0.1405334025621414,0.0989914089441299,293.1839599609375,297.1499938964844,293.1499938964844,0.1210254356265068,-2847.6728515625,304.1546630859375,0.8265112638473511,0.1598628759384155,0.1523211747407913,293.3233337402344,297.1499938964844,293.1499938964844,0.0037343220319598,-1536.024658203125,294.2779541015625,0.5563217997550964,0.050000000745058,0.2286220043897628,288.7205505371094,291.1499938964844,271.48150634765625,270.7240295410156,284.0639038085937,293.3233642578125,288.7225341796875,1.0,0.1897010207176208,0.9887388348579408,0.9887388348579408,1.0,1.0,-0.8604627847671509,0.3651708960533142,0.495291918516159,0.1627227067947387,0.0,0.0,1.0,26.01164627075196,25.0,19.866548538208008,-4075.307373046875,74.23382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724853515625,301.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0909666940569877,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.231962758349256e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296280,293.17364501953125,297.1499938964844,293.1499938964844,0.0608735047280788,-1605.2818603515625,304.1531677246094,0.6962728500366211,0.0944783613085746,0.085874319076538,293.2144470214844,297.1499938964844,293.1499938964844,0.1200317367911338,-2827.895751953125,304.1615600585937,0.824608564376831,0.1583389490842819,0.1511958092451095,293.1799011230469,297.1499938964844,293.1499938964844,0.1030454486608505,-1850.5775146484373,304.1539611816406,0.7924583554267883,0.1405334025621414,0.0989914089441299,293.1839599609375,297.1499938964844,293.1499938964844,0.1210254356265068,-2847.6728515625,304.1546630859375,0.8265112638473511,0.1598628759384155,0.1523211747407913,293.3233337402344,297.1499938964844,293.1499938964844,0.0037343220319598,-1536.024658203125,294.2779541015625,0.5563217997550964,0.050000000745058,0.2286220043897628,288.7205505371094,291.1499938964844,271.48150634765625,270.7240295410156,284.0639038085937,293.3233642578125,288.7225341796875,1.0,0.1897010207176208,0.9887388348579408,0.9887388348579408,1.0,1.0,-0.8604627847671509,0.3651708960533142,0.495291918516159,0.1627227067947387,0.0,0.0,1.0,26.01164627075196,25.0,19.866548538208008,-4075.307373046875,74.23382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724853515625,301.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0909666940569877,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.231962758349256e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296340,293.1735534667969,297.1499938964844,293.1499938964844,0.0602464526891708,-1594.2572021484375,304.1531677246094,0.6944025158882141,0.0939012914896011,0.0853563994169235,293.2153625488281,297.1499938964844,293.1499938964844,0.1180889755487442,-2791.36474609375,304.16094970703125,0.8211116194725037,0.1565119922161102,0.1493745297193527,293.1798095703125,297.1499938964844,293.1499938964844,0.1022752374410629,-1839.404541015625,304.1539306640625,0.7906312346458435,0.1397953629493713,0.0984767451882362,293.183837890625,297.1499938964844,293.1499938964844,0.1201178878545761,-2830.500732421875,304.1546325683594,0.8247874975204468,0.1590247303247451,0.1515304446220398,293.322998046875,297.1499938964844,293.1499938964844,0.0036840592510998,-1515.372802734375,294.21612548828125,0.55598384141922,0.050000000745058,0.2286331951618194,288.733642578125,291.1499938964844,271.4764404296875,270.72735595703125,284.05255126953125,293.32305908203125,288.7353515625,1.0,0.1892097443342209,0.9887679815292358,0.9887679815292358,1.0,1.0,-0.8561016917228699,0.3636772632598877,0.4924244582653045,0.160705491900444,0.0,0.0,1.0,26.00536155700684,25.0,17.86256980895996,-4072.142822265625,73.48505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,301.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0908678770065307,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.221934305969626e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296400,293.1735534667969,297.1499938964844,293.1499938964844,0.0602464526891708,-1594.2572021484375,304.1531677246094,0.6944025158882141,0.0939012914896011,0.0853563994169235,293.2153625488281,297.1499938964844,293.1499938964844,0.1180889755487442,-2791.36474609375,304.16094970703125,0.8211116194725037,0.1565119922161102,0.1493745297193527,293.1798095703125,297.1499938964844,293.1499938964844,0.1022752374410629,-1839.404541015625,304.1539306640625,0.7906312346458435,0.1397953629493713,0.0984767451882362,293.183837890625,297.1499938964844,293.1499938964844,0.1201178878545761,-2830.500732421875,304.1546325683594,0.8247874975204468,0.1590247303247451,0.1515304446220398,293.322998046875,297.1499938964844,293.1499938964844,0.0036840592510998,-1515.372802734375,294.21612548828125,0.55598384141922,0.050000000745058,0.2286331951618194,288.733642578125,291.1499938964844,271.4764404296875,270.72735595703125,284.05255126953125,293.32305908203125,288.7353515625,1.0,0.1892097443342209,0.9887679815292358,0.9887679815292358,1.0,1.0,-0.8561016917228699,0.3636772632598877,0.4924244582653045,0.160705491900444,0.0,0.0,1.0,26.00536155700684,25.0,17.86256980895996,-4072.142822265625,73.48505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,301.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0908678770065307,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.221934305969626e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296460,293.17340087890625,297.1499938964844,293.1499938964844,0.0596369504928588,-1583.59375,304.15313720703125,0.6926567554473877,0.0933342725038528,0.0848461240530014,293.2152099609375,297.1499938964844,293.1499938964844,0.1164199411869049,-2759.921875,304.1600646972656,0.818118155002594,0.1548878401517868,0.1478053778409958,293.1796875,297.1499938964844,293.1499938964844,0.1015285179018974,-1828.5750732421875,304.15386962890625,0.7889342904090881,0.1390661597251892,0.0979671329259872,293.1837158203125,297.1499938964844,293.1499938964844,0.1192353665828704,-2813.8037109375,304.154541015625,0.8231784701347351,0.1581932306289672,0.1507446020841598,293.3225402832031,297.1499938964844,293.1499938964844,0.0036345708649605,-1495.0947265625,294.1537170410156,0.555743932723999,0.050000000745058,0.2286411970853805,288.7447204589844,291.1499938964844,271.470458984375,270.73046875,284.0399780273437,293.32257080078125,288.74615478515625,1.0,0.1887291520833969,0.9888087511062622,0.9888087511062622,1.0,1.0,-0.8520606160163879,0.3623425960540771,0.4897180199623108,0.158722311258316,0.0,0.0,1.0,25.985042572021484,25.0,15.291118621826172,-4069.386474609375,72.77523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,301.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907723605632782,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.21224127523601e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296520,293.17340087890625,297.1499938964844,293.1499938964844,0.0596369504928588,-1583.59375,304.15313720703125,0.6926567554473877,0.0933342725038528,0.0848461240530014,293.2152099609375,297.1499938964844,293.1499938964844,0.1164199411869049,-2759.921875,304.1600646972656,0.818118155002594,0.1548878401517868,0.1478053778409958,293.1796875,297.1499938964844,293.1499938964844,0.1015285179018974,-1828.5750732421875,304.15386962890625,0.7889342904090881,0.1390661597251892,0.0979671329259872,293.1837158203125,297.1499938964844,293.1499938964844,0.1192353665828704,-2813.8037109375,304.154541015625,0.8231784701347351,0.1581932306289672,0.1507446020841598,293.3225402832031,297.1499938964844,293.1499938964844,0.0036345708649605,-1495.0947265625,294.1537170410156,0.555743932723999,0.050000000745058,0.2286411970853805,288.7447204589844,291.1499938964844,271.470458984375,270.73046875,284.0399780273437,293.32257080078125,288.74615478515625,1.0,0.1887291520833969,0.9888087511062622,0.9888087511062622,1.0,1.0,-0.8520606160163879,0.3623425960540771,0.4897180199623108,0.158722311258316,0.0,0.0,1.0,25.985042572021484,25.0,15.291118621826172,-4069.386474609375,72.77523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,301.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0907723605632782,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.21224127523601e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296580,293.1732177734375,297.1499938964844,293.1499938964844,0.0590459182858467,-1573.30126953125,304.153076171875,0.6909608244895935,0.0927782282233238,0.0843455120921135,293.21466064453125,297.1499938964844,293.1499938964844,0.1148719787597656,-2730.675048828125,304.1593017578125,0.8152780532836914,0.1533451825380325,0.1463339328765869,293.17950439453125,297.1499938964844,293.1499938964844,0.1008054688572883,-1818.08935546875,304.1537780761719,0.787283182144165,0.1383468210697174,0.0974642485380172,293.1835632324219,297.1499938964844,293.1499938964844,0.1183775663375854,-2797.572998046875,304.1544494628906,0.8216022253036499,0.1573694050312042,0.149965763092041,293.3219299316406,297.1499938964844,293.1499938964844,0.0035858158953487,-1475.162109375,294.09088134765625,0.5555288195610046,0.050000000745058,0.2286484092473983,288.7540283203125,291.1499938964844,271.4637145996094,270.7334899902344,284.026611328125,293.3219909667969,288.7552490234375,1.0,0.1882601678371429,0.9888495206832886,0.9888495206832886,1.0,1.0,-0.8481639623641968,0.3610797524452209,0.4870841801166534,0.1567569226026535,0.0,0.0,1.0,25.96199607849121,25.0,12.890939712524414,-4066.77978515625,72.09056854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,301.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906833782792091,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.203210356645286e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296640,293.1732177734375,297.1499938964844,293.1499938964844,0.0590459182858467,-1573.30126953125,304.153076171875,0.6909608244895935,0.0927782282233238,0.0843455120921135,293.21466064453125,297.1499938964844,293.1499938964844,0.1148719787597656,-2730.675048828125,304.1593017578125,0.8152780532836914,0.1533451825380325,0.1463339328765869,293.17950439453125,297.1499938964844,293.1499938964844,0.1008054688572883,-1818.08935546875,304.1537780761719,0.787283182144165,0.1383468210697174,0.0974642485380172,293.1835632324219,297.1499938964844,293.1499938964844,0.1183775663375854,-2797.572998046875,304.1544494628906,0.8216022253036499,0.1573694050312042,0.149965763092041,293.3219299316406,297.1499938964844,293.1499938964844,0.0035858158953487,-1475.162109375,294.09088134765625,0.5555288195610046,0.050000000745058,0.2286484092473983,288.7540283203125,291.1499938964844,271.4637145996094,270.7334899902344,284.026611328125,293.3219909667969,288.7552490234375,1.0,0.1882601678371429,0.9888495206832886,0.9888495206832886,1.0,1.0,-0.8481639623641968,0.3610797524452209,0.4870841801166534,0.1567569226026535,0.0,0.0,1.0,25.96199607849121,25.0,12.890939712524414,-4066.77978515625,72.09056854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,301.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906833782792091,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.203210356645286e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296700,293.1731262207031,297.1499938964844,293.1499938964844,0.0587567239999771,-1568.281494140625,304.1530456542969,0.6901227831840515,0.0925041064620018,0.0840987712144851,293.21435546875,297.1499938964844,293.1499938964844,0.1141239330172538,-2716.5078125,304.1589660644531,0.8138721585273743,0.1525897085666656,0.1456162184476852,293.1794128417969,297.1499938964844,293.1499938964844,0.1004519090056419,-1812.9613037109373,304.1537475585937,0.7864652276039124,0.1379906237125396,0.0972152724862098,293.1834716796875,297.1499938964844,293.1499938964844,0.1179569736123085,-2789.612548828125,304.1544189453125,0.8208169937133789,0.1569602489471435,0.1495789587497711,293.32159423828125,297.1499938964844,293.1499938964844,0.0035617204848676,-1465.3231201171875,294.0593566894531,0.5554226040840149,0.050000000745058,0.2286519557237625,288.75811767578125,291.1499938964844,271.4601135253906,270.7350158691406,284.0197448730469,293.3216552734375,288.7592468261719,1.0,0.1880298405885696,0.9888699054718018,0.9888699054718018,1.0,1.0,-0.8462475538253784,0.3604631125926971,0.4857844412326813,0.1557817906141281,0.0,0.0,1.0,25.950698852539062,25.0,11.836750984191896,-4065.49755859375,71.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172607421875,301.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906418785452842,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.198998304782437e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296760,293.1730041503906,297.1499938964844,293.1499938964844,0.0584715381264686,-1563.341552734375,304.15301513671875,0.6892898678779602,0.0922325551509857,0.0838543996214866,293.2140197753906,297.1499938964844,293.1499938964844,0.1133888885378837,-2702.564453125,304.15869140625,0.8124657273292542,0.1518417745828628,0.1449066251516342,293.1793212890625,297.1499938964844,293.1499938964844,0.1001033037900924,-1807.9041748046875,304.1536865234375,0.7856504321098328,0.1376366317272186,0.0969679057598114,293.18341064453125,297.1499938964844,293.1499938964844,0.1175415366888046,-2781.747802734375,304.15435791015625,0.8200317025184631,0.1565528661012649,0.1491939127445221,293.3212585449219,297.1499938964844,293.1499938964844,0.0035377298481762,-1455.5338134765625,294.0277709960937,0.5553158521652222,0.050000000745058,0.2286555469036102,288.7618713378906,291.1499938964844,271.4564208984375,270.7365417480469,284.0127868652344,293.3213195800781,288.7629089355469,1.0,0.187802255153656,0.9888893961906432,0.9888893961906432,1.0,1.0,-0.8443478941917419,0.3598530888557434,0.4844947755336761,0.1548134237527847,0.0,0.0,1.0,25.9398250579834,25.0,10.900659561157228,-4064.219970703125,71.4251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,301.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906026288866996,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.195015445584433e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296820,293.1727905273437,297.1499938964844,293.1499938964844,0.0579115152359008,-1553.6685791015625,304.1529235839844,0.6876370310783386,0.0916965454816818,0.0833721756935119,293.2133178710937,297.1499938964844,293.1499938964844,0.1119490638375282,-2675.186767578125,304.158203125,0.8096336126327515,0.1503635048866272,0.1435054689645767,293.1791381835937,297.1499938964844,293.1499938964844,0.0994186550378799,-1797.9676513671875,304.1535949707031,0.784028172492981,0.1369345337152481,0.0964774340391159,293.1832275390625,297.1499938964844,293.1499938964844,0.1167237386107444,-2766.25732421875,304.1542663574219,0.8184583187103271,0.1557429283857345,0.1484285145998001,293.3204650878906,297.1499938964844,293.1499938964844,0.0034901034086942,-1436.110595703125,293.9645080566406,0.5550998449325562,0.050000000745058,0.2286628037691116,288.76861572265625,291.1499938964844,271.4488220214844,270.7396850585937,283.9988098144531,293.320556640625,288.76953125,1.0,0.1873545795679092,0.9889283180236816,0.9889283180236816,1.0,1.0,-0.8405888676643372,0.3586456477642059,0.4819432497024536,0.1529025584459304,0.0,0.0,1.0,25.919506072998047,25.0,9.374837875366213,-4061.662109375,70.77626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,301.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905307978391647,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.18772493605502e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
296880,293.1727905273437,297.1499938964844,293.1499938964844,0.0579115152359008,-1553.6685791015625,304.1529235839844,0.6876370310783386,0.0916965454816818,0.0833721756935119,293.2133178710937,297.1499938964844,293.1499938964844,0.1119490638375282,-2675.186767578125,304.158203125,0.8096336126327515,0.1503635048866272,0.1435054689645767,293.1791381835937,297.1499938964844,293.1499938964844,0.0994186550378799,-1797.9676513671875,304.1535949707031,0.784028172492981,0.1369345337152481,0.0964774340391159,293.1832275390625,297.1499938964844,293.1499938964844,0.1167237386107444,-2766.25732421875,304.1542663574219,0.8184583187103271,0.1557429283857345,0.1484285145998001,293.3204650878906,297.1499938964844,293.1499938964844,0.0034901034086942,-1436.110595703125,293.9645080566406,0.5550998449325562,0.050000000745058,0.2286628037691116,288.76861572265625,291.1499938964844,271.4488220214844,270.7396850585937,283.9988098144531,293.320556640625,288.76953125,1.0,0.1873545795679092,0.9889283180236816,0.9889283180236816,1.0,1.0,-0.8405888676643372,0.3586456477642059,0.4819432497024536,0.1529025584459304,0.0,0.0,1.0,25.919506072998047,25.0,9.374837875366213,-4061.662109375,70.77626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,301.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0905307978391647,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.18772493605502e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
