time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296940,293.17254638671875,297.1499938964844,293.1499938964844,0.0573630221188068,-1544.2276611328125,304.1528625488281,0.6860007047653198,0.0911691486835479,0.08289784938097,293.2126159667969,297.1499938964844,293.1499938964844,0.1105415597558021,-2648.34130859375,304.1578369140625,0.8067581653594971,0.1489047557115554,0.142123594880104,293.1789245605469,297.1499938964844,293.1499938964844,0.0987475365400314,-1788.22021484375,304.1535339355469,0.782414972782135,0.1362392455339431,0.0959918871521949,293.1830444335937,297.1499938964844,293.1499938964844,0.1159200593829155,-2751.019287109375,304.1542053222656,0.8168797492980957,0.1549386233091354,0.1476686149835586,293.3196716308594,297.1499938964844,293.1499938964844,0.0034433004911988,-1417.022705078125,293.9012451171875,0.5548813343048096,0.050000000745058,0.2286701649427414,288.7745666503906,291.1499938964844,271.4410705566406,270.7430114746094,283.98492431640625,293.3197326660156,288.775390625,1.0,0.1869158297777176,0.98896723985672,0.98896723985672,1.0,1.0,-0.8368749618530273,0.3574467301368713,0.4794282615184784,0.1510346233844757,0.0,0.0,1.0,25.90103530883789,25.0,8.280509948730469,-4059.08349609375,70.14166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,301.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904671624302864,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.18126679607667e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297000,293.17254638671875,297.1499938964844,293.1499938964844,0.0573630221188068,-1544.2276611328125,304.1528625488281,0.6860007047653198,0.0911691486835479,0.08289784938097,293.2126159667969,297.1499938964844,293.1499938964844,0.1105415597558021,-2648.34130859375,304.1578369140625,0.8067581653594971,0.1489047557115554,0.142123594880104,293.1789245605469,297.1499938964844,293.1499938964844,0.0987475365400314,-1788.22021484375,304.1535339355469,0.782414972782135,0.1362392455339431,0.0959918871521949,293.1830444335937,297.1499938964844,293.1499938964844,0.1159200593829155,-2751.019287109375,304.1542053222656,0.8168797492980957,0.1549386233091354,0.1476686149835586,293.3196716308594,297.1499938964844,293.1499938964844,0.0034433004911988,-1417.022705078125,293.9012451171875,0.5548813343048096,0.050000000745058,0.2286701649427414,288.7745666503906,291.1499938964844,271.4410705566406,270.7430114746094,283.98492431640625,293.3197326660156,288.775390625,1.0,0.1869158297777176,0.98896723985672,0.98896723985672,1.0,1.0,-0.8368749618530273,0.3574467301368713,0.4794282615184784,0.1510346233844757,0.0,0.0,1.0,25.90103530883789,25.0,8.280509948730469,-4059.08349609375,70.14166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,301.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904671624302864,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.18126679607667e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297060,293.1722717285156,297.1499938964844,293.1499938964844,0.0568235702812671,-1534.9710693359375,304.1528015136719,0.6843813061714172,0.0906494557857513,0.0824305191636085,293.2118835449219,297.1499938964844,293.1499938964844,0.1091600283980369,-2621.910888671875,304.15753173828125,0.8038366436958313,0.1474629640579223,0.1407579779624939,293.1787109375,297.1499938964844,293.1499938964844,0.0980865657329559,-1778.6112060546875,304.1534423828125,0.780811607837677,0.1355496942996978,0.0955104529857635,293.182861328125,297.1499938964844,293.1499938964844,0.1151269748806953,-2735.963623046875,304.15411376953125,0.815295398235321,0.1541391611099243,0.1469133794307708,293.3188171386719,297.1499938964844,293.1499938964844,0.0033971667289733,-1398.1961669921875,293.8381652832031,0.5546626448631287,0.050000000745058,0.2286775261163711,288.780029296875,291.1499938964844,271.43341064453125,270.7466125488281,283.9713439941406,293.3188781738281,288.7807922363281,1.0,0.1864847391843795,0.9890119433403016,0.9890119433403016,1.0,1.0,-0.8331994414329529,0.3562487363815307,0.4769507050514221,0.149219661951065,0.0,0.0,1.0,25.884132385253903,25.0,7.574464797973633,-4056.466552734375,69.51966094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675109863281,301.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904103517532348,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.175501327263191e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297120,293.1722717285156,297.1499938964844,293.1499938964844,0.0568235702812671,-1534.9710693359375,304.1528015136719,0.6843813061714172,0.0906494557857513,0.0824305191636085,293.2118835449219,297.1499938964844,293.1499938964844,0.1091600283980369,-2621.910888671875,304.15753173828125,0.8038366436958313,0.1474629640579223,0.1407579779624939,293.1787109375,297.1499938964844,293.1499938964844,0.0980865657329559,-1778.6112060546875,304.1534423828125,0.780811607837677,0.1355496942996978,0.0955104529857635,293.182861328125,297.1499938964844,293.1499938964844,0.1151269748806953,-2735.963623046875,304.15411376953125,0.815295398235321,0.1541391611099243,0.1469133794307708,293.3188171386719,297.1499938964844,293.1499938964844,0.0033971667289733,-1398.1961669921875,293.8381652832031,0.5546626448631287,0.050000000745058,0.2286775261163711,288.780029296875,291.1499938964844,271.43341064453125,270.7466125488281,283.9713439941406,293.3188781738281,288.7807922363281,1.0,0.1864847391843795,0.9890119433403016,0.9890119433403016,1.0,1.0,-0.8331994414329529,0.3562487363815307,0.4769507050514221,0.149219661951065,0.0,0.0,1.0,25.884132385253903,25.0,7.574464797973633,-4056.466552734375,69.51966094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675109863281,301.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0904103517532348,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.175501327263191e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297180,293.1720275878906,297.1499938964844,293.1499938964844,0.0562925525009632,-1525.8846435546875,304.1527709960937,0.6827828288078308,0.0901381224393844,0.081970676779747,293.211181640625,297.1499938964844,293.1499938964844,0.1078032255172729,-2595.872802734375,304.15728759765625,0.8009239435195923,0.14603953063488,0.1394096165895462,293.1784973144531,297.1499938964844,293.1499938964844,0.0974340215325355,-1769.1146240234375,304.15338134765625,0.7792205810546875,0.1348659545183181,0.0950331389904022,293.18267822265625,297.1499938964844,293.1499938964844,0.1143426597118377,-2721.05224609375,304.154052734375,0.8137058019638062,0.1533447206020355,0.1461629122495651,293.31793212890625,297.1499938964844,293.1499938964844,0.0033511836081743,-1379.413330078125,293.775390625,0.5544456243515015,0.050000000745058,0.2286848574876785,288.7852478027344,291.1499938964844,271.426025390625,270.7506103515625,283.9582824707031,293.3179931640625,288.7860107421875,1.0,0.1860613375902176,0.9890566468238832,0.9890566468238832,1.0,1.0,-0.8295643925666809,0.3550480306148529,0.4745163321495056,0.147468626499176,0.0,0.0,1.0,25.868677139282227,25.0,7.254253387451172,-4053.802978515625,68.9102554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,301.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903595834970474,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.170349221676588e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297240,293.1720275878906,297.1499938964844,293.1499938964844,0.0562925525009632,-1525.8846435546875,304.1527709960937,0.6827828288078308,0.0901381224393844,0.081970676779747,293.211181640625,297.1499938964844,293.1499938964844,0.1078032255172729,-2595.872802734375,304.15728759765625,0.8009239435195923,0.14603953063488,0.1394096165895462,293.1784973144531,297.1499938964844,293.1499938964844,0.0974340215325355,-1769.1146240234375,304.15338134765625,0.7792205810546875,0.1348659545183181,0.0950331389904022,293.18267822265625,297.1499938964844,293.1499938964844,0.1143426597118377,-2721.05224609375,304.154052734375,0.8137058019638062,0.1533447206020355,0.1461629122495651,293.31793212890625,297.1499938964844,293.1499938964844,0.0033511836081743,-1379.413330078125,293.775390625,0.5544456243515015,0.050000000745058,0.2286848574876785,288.7852478027344,291.1499938964844,271.426025390625,270.7506103515625,283.9582824707031,293.3179931640625,288.7860107421875,1.0,0.1860613375902176,0.9890566468238832,0.9890566468238832,1.0,1.0,-0.8295643925666809,0.3550480306148529,0.4745163321495056,0.147468626499176,0.0,0.0,1.0,25.868677139282227,25.0,7.254253387451172,-4053.802978515625,68.9102554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,301.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903595834970474,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.170349221676588e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297300,293.171875,297.1499938964844,293.1499938964844,0.056029837578535,-1521.397705078125,304.1527404785156,0.6819924116134644,0.0898856297135353,0.0817435830831527,293.2108154296875,297.1499938964844,293.1499938964844,0.1071333438158035,-2582.987548828125,304.1571655273437,0.7994749546051025,0.1453348398208618,0.138741984963417,293.1783752441406,297.1499938964844,293.1499938964844,0.0971101969480514,-1764.3978271484375,304.1533508300781,0.7784305214881897,0.134526178240776,0.0947959423065185,293.1825866699219,297.1499938964844,293.1499938964844,0.1139530315995216,-2713.635498046875,304.1540222167969,0.8129091262817383,0.1529493480920791,0.1457893997430801,293.3174743652344,297.1499938964844,293.1499938964844,0.0033283433876931,-1370.0733642578125,293.7441711425781,0.5543384552001953,0.050000000745058,0.2286884933710098,288.787841796875,291.1499938964844,271.4225158691406,270.7527770996094,283.9519958496094,293.31756591796875,288.7886047363281,1.0,0.1858523190021515,0.9890789985656738,0.9890789985656738,1.0,1.0,-0.8277618885040283,0.3544456958770752,0.4733162224292755,0.1466192305088043,0.0,0.0,1.0,25.86139297485352,25.0,7.223884105682373,-4052.451171875,68.61006164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,301.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903358906507492,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.1679445176851e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297360,293.1717529296875,297.1499938964844,293.1499938964844,0.0557688511908054,-1516.945556640625,304.1527099609375,0.681208610534668,0.0896353125572204,0.0815184190869331,293.2104797363281,297.1499938964844,293.1499938964844,0.1064689606428146,-2570.188232421875,304.1570739746094,0.7980321049690247,0.1446350216865539,0.1380789130926132,293.17828369140625,297.1499938964844,293.1499938964844,0.0967877134680748,-1759.6976318359375,304.1533508300781,0.7776445150375366,0.1341877877712249,0.094559721648693,293.1824951171875,297.1499938964844,293.1499938964844,0.1135647818446159,-2706.23828125,304.15399169921875,0.8121115565299988,0.152555227279663,0.1454170793294906,293.3170166015625,297.1499938964844,293.1499938964844,0.0033055120147764,-1360.7291259765625,293.71307373046875,0.5542325973510742,0.050000000745058,0.2286920696496963,288.7904663085937,291.1499938964844,271.41912841796875,270.75506591796875,283.9459228515625,293.3171081542969,288.7912292480469,1.0,0.1856450289487838,0.9891055822372437,0.9891055822372437,1.0,1.0,-0.8259698152542114,0.3538416624069214,0.4721281230449676,0.1457886844873428,0.0,0.0,1.0,25.854352951049805,25.0,7.270608901977539,-4051.085205078125,68.31282806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,301.23150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090313009917736,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.165622759610416e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297420,293.1714782714844,297.1499938964844,293.1499938964844,0.055251732468605,-1508.1375732421875,304.1526794433594,0.6796621680259705,0.0891413688659668,0.0810740366578102,293.2097473144531,297.1499938964844,293.1499938964844,0.1051561310887336,-2544.83642578125,304.15692138671875,0.7951675653457642,0.1432504653930664,0.1367668211460113,293.1780700683594,297.1499938964844,293.1499938964844,0.0961459577083587,-1750.33447265625,304.1532897949219,0.7760858535766602,0.1335151940584182,0.0940901637077331,293.1822814941406,297.1499938964844,293.1499938964844,0.1127916127443313,-2691.48583984375,304.1539611816406,0.8105133771896362,0.1517708599567413,0.1446760147809982,293.3161315917969,297.1499938964844,293.1499938964844,0.0032599959522485,-1342.07275390625,293.6513671875,0.5540255904197693,0.050000000745058,0.2286991029977798,288.7958679199219,291.1499938964844,271.4129638671875,270.76007080078125,283.9344787597656,293.3161926269531,288.79669189453125,1.0,0.1852354705333709,0.9891587495803832,0.9891587495803832,1.0,1.0,-0.8224172592163086,0.3526279032230377,0.4697893559932709,0.144185721874237,0.0,0.0,1.0,25.840883255004883,25.0,7.573928833007812,-4048.306640625,67.7270736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,301.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902686566114425,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.16112112463452e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297480,293.1714782714844,297.1499938964844,293.1499938964844,0.055251732468605,-1508.1375732421875,304.1526794433594,0.6796621680259705,0.0891413688659668,0.0810740366578102,293.2097473144531,297.1499938964844,293.1499938964844,0.1051561310887336,-2544.83642578125,304.15692138671875,0.7951675653457642,0.1432504653930664,0.1367668211460113,293.1780700683594,297.1499938964844,293.1499938964844,0.0961459577083587,-1750.33447265625,304.1532897949219,0.7760858535766602,0.1335151940584182,0.0940901637077331,293.1822814941406,297.1499938964844,293.1499938964844,0.1127916127443313,-2691.48583984375,304.1539611816406,0.8105133771896362,0.1517708599567413,0.1446760147809982,293.3161315917969,297.1499938964844,293.1499938964844,0.0032599959522485,-1342.07275390625,293.6513671875,0.5540255904197693,0.050000000745058,0.2286991029977798,288.7958679199219,291.1499938964844,271.4129638671875,270.76007080078125,283.9344787597656,293.3161926269531,288.79669189453125,1.0,0.1852354705333709,0.9891587495803832,0.9891587495803832,1.0,1.0,-0.8224172592163086,0.3526279032230377,0.4697893559932709,0.144185721874237,0.0,0.0,1.0,25.840883255004883,25.0,7.573928833007812,-4048.306640625,67.7270736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,301.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902686566114425,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.16112112463452e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297540,293.1711730957031,297.1499938964844,293.1499938964844,0.0547402985394001,-1499.4425048828125,304.15264892578125,0.6781450510025024,0.0886561796069145,0.0806374326348304,293.2090148925781,297.1499938964844,293.1499938964844,0.1038631126284599,-2519.7890625,304.1567687988281,0.7923340797424316,0.1418859362602234,0.1354734003543853,293.1778564453125,297.1499938964844,293.1499938964844,0.0955072343349456,-1741.0030517578125,304.1532592773437,0.7745458483695984,0.1328479200601577,0.0936242863535881,293.1820983886719,297.1499938964844,293.1499938964844,0.1120215877890586,-2676.763916015625,304.1539306640625,0.8089106678962708,0.1509915441274643,0.1439396291971206,293.3152160644531,297.1499938964844,293.1499938964844,0.0032151057384908,-1323.62939453125,293.5903625488281,0.5538259744644165,0.050000000745058,0.228705883026123,288.8016662597656,291.1499938964844,271.4076843261719,270.7657775878906,283.92401123046875,293.3152770996094,288.80255126953125,1.0,0.1848321259021759,0.9892119765281676,0.9892119765281676,1.0,1.0,-0.8189060091972351,0.3514055907726288,0.4675004482269287,0.1426610648632049,0.0,0.0,1.0,25.82803726196289,25.0,8.12106704711914,-4045.45556640625,67.15241241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,301.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902245864272117,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.15664859348908e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297600,293.1711730957031,297.1499938964844,293.1499938964844,0.0547402985394001,-1499.4425048828125,304.15264892578125,0.6781450510025024,0.0886561796069145,0.0806374326348304,293.2090148925781,297.1499938964844,293.1499938964844,0.1038631126284599,-2519.7890625,304.1567687988281,0.7923340797424316,0.1418859362602234,0.1354734003543853,293.1778564453125,297.1499938964844,293.1499938964844,0.0955072343349456,-1741.0030517578125,304.1532592773437,0.7745458483695984,0.1328479200601577,0.0936242863535881,293.1820983886719,297.1499938964844,293.1499938964844,0.1120215877890586,-2676.763916015625,304.1539306640625,0.8089106678962708,0.1509915441274643,0.1439396291971206,293.3152160644531,297.1499938964844,293.1499938964844,0.0032151057384908,-1323.62939453125,293.5903625488281,0.5538259744644165,0.050000000745058,0.228705883026123,288.8016662597656,291.1499938964844,271.4076843261719,270.7657775878906,283.92401123046875,293.3152770996094,288.80255126953125,1.0,0.1848321259021759,0.9892119765281676,0.9892119765281676,1.0,1.0,-0.8189060091972351,0.3514055907726288,0.4675004482269287,0.1426610648632049,0.0,0.0,1.0,25.82803726196289,25.0,8.12106704711914,-4045.45556640625,67.15241241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,301.2461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0902245864272117,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.15664859348908e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297660,293.1708984375,297.1499938964844,293.1499938964844,0.0542336888611316,-1490.84375,304.152587890625,0.6766577363014221,0.0881794095039367,0.08020830899477,293.2082824707031,297.1499938964844,293.1499938964844,0.1025884300470352,-2495.018798828125,304.1566467285156,0.7895338535308838,0.1405410021543502,0.1341982632875442,293.1776428222656,297.1499938964844,293.1499938964844,0.0948703587055206,-1731.685791015625,304.1532287597656,0.7730252742767334,0.132185697555542,0.0931618958711624,293.1819152832031,297.1499938964844,293.1499938964844,0.1112535819411277,-2662.04931640625,304.1539001464844,0.8073022961616516,0.15021713078022,0.1432078033685684,293.3143005371094,297.1499938964844,293.1499938964844,0.0031709235627204,-1305.43017578125,293.5301208496094,0.5536345839500427,0.050000000745058,0.2287124097347259,288.8079528808594,291.1499938964844,271.40350341796875,270.772216796875,283.9146423339844,293.3143920898437,288.8089294433594,1.0,0.1844345182180404,0.9892738461494446,0.9892738461494446,1.0,1.0,-0.8154348134994507,0.3501735925674438,0.4652612507343292,0.1412158608436584,0.0,0.0,1.0,25.815624237060547,25.0,8.883488655090332,-4042.5166015625,66.58824920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,301.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09017925709486,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.152048733085394e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297720,293.1708984375,297.1499938964844,293.1499938964844,0.0542336888611316,-1490.84375,304.152587890625,0.6766577363014221,0.0881794095039367,0.08020830899477,293.2082824707031,297.1499938964844,293.1499938964844,0.1025884300470352,-2495.018798828125,304.1566467285156,0.7895338535308838,0.1405410021543502,0.1341982632875442,293.1776428222656,297.1499938964844,293.1499938964844,0.0948703587055206,-1731.685791015625,304.1532287597656,0.7730252742767334,0.132185697555542,0.0931618958711624,293.1819152832031,297.1499938964844,293.1499938964844,0.1112535819411277,-2662.04931640625,304.1539001464844,0.8073022961616516,0.15021713078022,0.1432078033685684,293.3143005371094,297.1499938964844,293.1499938964844,0.0031709235627204,-1305.43017578125,293.5301208496094,0.5536345839500427,0.050000000745058,0.2287124097347259,288.8079528808594,291.1499938964844,271.40350341796875,270.772216796875,283.9146423339844,293.3143920898437,288.8089294433594,1.0,0.1844345182180404,0.9892738461494446,0.9892738461494446,1.0,1.0,-0.8154348134994507,0.3501735925674438,0.4652612507343292,0.1412158608436584,0.0,0.0,1.0,25.815624237060547,25.0,8.883488655090332,-4042.5166015625,66.58824920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,301.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09017925709486,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.152048733085394e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297780,293.17059326171875,297.1499938964844,293.1499938964844,0.0537318401038646,-1482.337158203125,304.1525573730469,0.6752038598060608,0.0877119749784469,0.0797874629497528,293.20751953125,297.1499938964844,293.1499938964844,0.101332813501358,-2470.538330078125,304.1565246582031,0.7867742776870728,0.1392179876565933,0.1329436153173446,293.17742919921875,297.1499938964844,293.1499938964844,0.094234362244606,-1722.3673095703125,304.1532287597656,0.7715260982513428,0.1315289586782455,0.0927032679319381,293.1817321777344,297.1499938964844,293.1499938964844,0.1104865968227386,-2647.319580078125,304.15386962890625,0.8056883215904236,0.1494482010602951,0.1424810290336609,293.3133850097656,297.1499938964844,293.1499938964844,0.0031265385914593,-1287.0999755859375,293.4707946777344,0.5534524321556091,0.050000000745058,0.2287186235189438,288.81494140625,291.1499938964844,271.400634765625,270.7795104980469,283.90655517578125,293.3134765625,288.8160400390625,1.0,0.1840429753065109,0.9893357157707214,0.9893357157707214,1.0,1.0,-0.8120086789131165,0.3489329516887665,0.46307572722435,0.1398531794548034,0.0,0.0,1.0,25.803544998168945,25.0,9.84678554534912,-4039.483154296875,66.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,301.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901309922337532,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.147149830823764e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297840,293.17059326171875,297.1499938964844,293.1499938964844,0.0537318401038646,-1482.337158203125,304.1525573730469,0.6752038598060608,0.0877119749784469,0.0797874629497528,293.20751953125,297.1499938964844,293.1499938964844,0.101332813501358,-2470.538330078125,304.1565246582031,0.7867742776870728,0.1392179876565933,0.1329436153173446,293.17742919921875,297.1499938964844,293.1499938964844,0.094234362244606,-1722.3673095703125,304.1532287597656,0.7715260982513428,0.1315289586782455,0.0927032679319381,293.1817321777344,297.1499938964844,293.1499938964844,0.1104865968227386,-2647.319580078125,304.15386962890625,0.8056883215904236,0.1494482010602951,0.1424810290336609,293.3133850097656,297.1499938964844,293.1499938964844,0.0031265385914593,-1287.0999755859375,293.4707946777344,0.5534524321556091,0.050000000745058,0.2287186235189438,288.81494140625,291.1499938964844,271.400634765625,270.7795104980469,283.90655517578125,293.3134765625,288.8160400390625,1.0,0.1840429753065109,0.9893357157707214,0.9893357157707214,1.0,1.0,-0.8120086789131165,0.3489329516887665,0.46307572722435,0.1398531794548034,0.0,0.0,1.0,25.803544998168945,25.0,9.84678554534912,-4039.483154296875,66.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,301.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901309922337532,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.147149830823764e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297900,293.1704406738281,297.1499938964844,293.1499938964844,0.0534826628863811,-1478.1171875,304.1525573730469,0.6744899749755859,0.0874818637967109,0.0795802474021911,293.2071533203125,297.1499938964844,293.1499938964844,0.1007121577858924,-2458.4072265625,304.1564636230469,0.7854111194610596,0.1385650187730789,0.1323242634534835,293.17730712890625,297.1499938964844,293.1499938964844,0.093916468322277,-1717.7044677734375,304.1531982421875,0.7707847952842712,0.1312026977539062,0.0924754068255424,293.1816101074219,297.1499938964844,293.1499938964844,0.1101032868027687,-2639.94482421875,304.15386962890625,0.8048809170722961,0.1490658968687057,0.1421196162700653,293.3129272460937,297.1499938964844,293.1499938964844,0.0031041109468787,-1277.8201904296875,293.4414978027344,0.5533648729324341,0.050000000745058,0.2287216186523437,288.8187561035156,291.1499938964844,271.3997802734375,270.78350830078125,283.90301513671875,293.3130187988281,288.8199157714844,1.0,0.1838494688272476,0.98936665058136,0.98936665058136,1.0,1.0,-0.8103131055831909,0.3483098149299621,0.4620032906532287,0.1392024606466293,0.0,0.0,1.0,25.797595977783203,25.0,10.382647514343262,-4037.927734375,65.76253509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,301.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.090105265378952,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.144539217231797e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
297960,293.1702880859375,297.1499938964844,293.1499938964844,0.0532345026731491,-1473.9166259765625,304.1525573730469,0.673784077167511,0.087253950536251,0.0793749839067459,293.2067565917969,297.1499938964844,293.1499938964844,0.1000958010554313,-2446.341064453125,304.1564025878906,0.7840580940246582,0.1379172652959823,0.1317098289728164,293.1772155761719,297.1499938964844,293.1499938964844,0.0935985594987869,-1713.0380859375,304.1531982421875,0.7700485587120056,0.1308777034282684,0.0922484248876571,293.1815185546875,297.1499938964844,293.1499938964844,0.1097200214862823,-2632.5625,304.15386962890625,0.8040770292282104,0.1486849039793014,0.14175945520401,293.3124694824219,297.1499938964844,293.1499938964844,0.0030823659617453,-1268.805908203125,293.4124450683594,0.5532795190811157,0.050000000745058,0.2287245392799377,288.82275390625,291.1499938964844,271.3993225097656,270.78778076171875,283.8998107910156,293.31256103515625,288.823974609375,1.0,0.1836573332548141,0.989403486251831,0.989403486251831,1.0,1.0,-0.8086280226707458,0.3476850986480713,0.4609428942203522,0.1385700851678848,0.0,0.0,1.0,25.79170036315918,25.0,10.947522163391112,-4036.34375,65.4925765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,301.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900784209370613,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.141814371105283e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298020,293.1699523925781,297.1499938964844,293.1499938964844,0.0527410469949245,-1465.5704345703125,304.15252685546875,0.6723971962928772,0.0868047848343849,0.0789703801274299,293.2059936523437,297.1499938964844,293.1499938964844,0.0988760739564895,-2422.404296875,304.15631103515625,0.7813847661018372,0.1366377472877502,0.1304958909749984,293.177001953125,297.1499938964844,293.1499938964844,0.0929624140262603,-1703.6907958984375,304.1531982421875,0.7685920596122742,0.1302316188812255,0.0917971208691597,293.18133544921875,297.1499938964844,293.1499938964844,0.1089534386992454,-2617.769775390625,304.1538391113281,0.8024811744689941,0.1479270160198211,0.141042873263359,293.31158447265625,297.1499938964844,293.1499938964844,0.0030385956633836,-1250.6265869140625,293.3550720214844,0.5531158447265625,0.050000000745058,0.2287301421165466,288.83135986328125,291.1499938964844,271.39971923828125,270.7970886230469,283.8944091796875,293.3116455078125,288.8327331542969,1.0,0.1832771599292755,0.9894770979881288,0.9894770979881288,1.0,1.0,-0.8052904605865479,0.346430093050003,0.4588603675365448,0.1373631507158279,0.0,0.0,1.0,25.77999496459961,25.0,12.181988716125488,-4033.078857421875,64.96024322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,301.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900209248065948,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.135979053098708e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298080,293.1699523925781,297.1499938964844,293.1499938964844,0.0527410469949245,-1465.5704345703125,304.15252685546875,0.6723971962928772,0.0868047848343849,0.0789703801274299,293.2059936523437,297.1499938964844,293.1499938964844,0.0988760739564895,-2422.404296875,304.15631103515625,0.7813847661018372,0.1366377472877502,0.1304958909749984,293.177001953125,297.1499938964844,293.1499938964844,0.0929624140262603,-1703.6907958984375,304.1531982421875,0.7685920596122742,0.1302316188812255,0.0917971208691597,293.18133544921875,297.1499938964844,293.1499938964844,0.1089534386992454,-2617.769775390625,304.1538391113281,0.8024811744689941,0.1479270160198211,0.141042873263359,293.31158447265625,297.1499938964844,293.1499938964844,0.0030385956633836,-1250.6265869140625,293.3550720214844,0.5531158447265625,0.050000000745058,0.2287301421165466,288.83135986328125,291.1499938964844,271.39971923828125,270.7970886230469,283.8944091796875,293.3116455078125,288.8327331542969,1.0,0.1832771599292755,0.9894770979881288,0.9894770979881288,1.0,1.0,-0.8052904605865479,0.346430093050003,0.4588603675365448,0.1373631507158279,0.0,0.0,1.0,25.77999496459961,25.0,12.181988716125488,-4033.078857421875,64.96024322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,301.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0900209248065948,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.135979053098708e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298140,293.1696472167969,297.1499938964844,293.1499938964844,0.0522513389587402,-1457.2940673828125,304.1524963378906,0.6710440516471863,0.0863647684454917,0.0785739198327064,293.2052001953125,297.1499938964844,293.1499938964844,0.0976733341813087,-2398.730224609375,304.1562194824219,0.7787574529647827,0.1353802680969238,0.1293026208877563,293.1767883300781,297.1499938964844,293.1499938964844,0.0923253893852233,-1694.3173828125,304.1531982421875,0.7671569585800171,0.1295908987522125,0.0913494899868965,293.1811218261719,297.1499938964844,293.1499938964844,0.1081863865256309,-2602.9306640625,304.1538391113281,0.8009016513824463,0.1471748501062393,0.1403315961360931,293.3106689453125,297.1499938964844,293.1499938964844,0.0029949499294161,-1232.4481201171875,293.2987670898437,0.5529614090919495,0.050000000745058,0.2287354469299316,288.8409118652344,291.1499938964844,271.40203857421875,270.8075256347656,283.8905029296875,293.3107604980469,288.84246826171875,1.0,0.1829025149345398,0.9895507097244264,0.9895507097244264,1.0,1.0,-0.8019979000091553,0.3451696634292602,0.4568282663822174,0.1362298429012298,0.0,0.0,1.0,25.76837730407715,25.0,13.536145210266112,-4029.6767578125,64.43809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,301.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0899577066302299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.129563841270284e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298200,293.1696472167969,297.1499938964844,293.1499938964844,0.0522513389587402,-1457.2940673828125,304.1524963378906,0.6710440516471863,0.0863647684454917,0.0785739198327064,293.2052001953125,297.1499938964844,293.1499938964844,0.0976733341813087,-2398.730224609375,304.1562194824219,0.7787574529647827,0.1353802680969238,0.1293026208877563,293.1767883300781,297.1499938964844,293.1499938964844,0.0923253893852233,-1694.3173828125,304.1531982421875,0.7671569585800171,0.1295908987522125,0.0913494899868965,293.1811218261719,297.1499938964844,293.1499938964844,0.1081863865256309,-2602.9306640625,304.1538391113281,0.8009016513824463,0.1471748501062393,0.1403315961360931,293.3106689453125,297.1499938964844,293.1499938964844,0.0029949499294161,-1232.4481201171875,293.2987670898437,0.5529614090919495,0.050000000745058,0.2287354469299316,288.8409118652344,291.1499938964844,271.40203857421875,270.8075256347656,283.8905029296875,293.3107604980469,288.84246826171875,1.0,0.1829025149345398,0.9895507097244264,0.9895507097244264,1.0,1.0,-0.8019979000091553,0.3451696634292602,0.4568282663822174,0.1362298429012298,0.0,0.0,1.0,25.76837730407715,25.0,13.536145210266112,-4029.6767578125,64.43809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,301.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0899577066302299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.129563841270284e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298260,293.1693115234375,297.1499938964844,293.1499938964844,0.0517653115093708,-1449.085205078125,304.1524658203125,0.6697251796722412,0.0859341099858284,0.0781857743859291,293.20440673828125,297.1499938964844,293.1499938964844,0.0964871495962143,-2375.31982421875,304.1561279296875,0.7761783003807068,0.1341453641653061,0.1281305104494094,293.17657470703125,297.1499938964844,293.1499938964844,0.0916871204972267,-1684.912841796875,304.1531982421875,0.7657433748245239,0.12895567715168,0.0909056365489959,293.180908203125,297.1499938964844,293.1499938964844,0.1074186190962791,-2588.03955078125,304.1538391113281,0.7993388772010803,0.1464286893606186,0.1396258324384689,293.3097839355469,297.1499938964844,293.1499938964844,0.0029514697380363,-1214.287109375,293.2435913085937,0.5528159141540527,0.050000000745058,0.2287404537200927,288.8515014648437,291.1499938964844,271.4065246582031,270.8192443847656,283.8881530761719,293.30987548828125,288.85321044921875,1.0,0.1825334429740905,0.9896278977394104,0.9896278977394104,1.0,1.0,-0.7987515926361084,0.3439059555530548,0.4548456370830536,0.1351664066314697,0.0,0.0,1.0,25.75680923461914,25.0,14.983264923095703,-4026.126708984375,63.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,301.3050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898882299661636,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.122512710746378e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298320,293.1693115234375,297.1499938964844,293.1499938964844,0.0517653115093708,-1449.085205078125,304.1524658203125,0.6697251796722412,0.0859341099858284,0.0781857743859291,293.20440673828125,297.1499938964844,293.1499938964844,0.0964871495962143,-2375.31982421875,304.1561279296875,0.7761783003807068,0.1341453641653061,0.1281305104494094,293.17657470703125,297.1499938964844,293.1499938964844,0.0916871204972267,-1684.912841796875,304.1531982421875,0.7657433748245239,0.12895567715168,0.0909056365489959,293.180908203125,297.1499938964844,293.1499938964844,0.1074186190962791,-2588.03955078125,304.1538391113281,0.7993388772010803,0.1464286893606186,0.1396258324384689,293.3097839355469,297.1499938964844,293.1499938964844,0.0029514697380363,-1214.287109375,293.2435913085937,0.5528159141540527,0.050000000745058,0.2287404537200927,288.8515014648437,291.1499938964844,271.4065246582031,270.8192443847656,283.8881530761719,293.30987548828125,288.85321044921875,1.0,0.1825334429740905,0.9896278977394104,0.9896278977394104,1.0,1.0,-0.7987515926361084,0.3439059555530548,0.4548456370830536,0.1351664066314697,0.0,0.0,1.0,25.75680923461914,25.0,14.983264923095703,-4026.126708984375,63.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,301.3050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898882299661636,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.122512710746378e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298380,293.1689758300781,297.1499938964844,293.1499938964844,0.0512829534709453,-1440.9417724609375,304.1524658203125,0.6684408187866211,0.0855129435658454,0.077806070446968,293.2035827636719,297.1499938964844,293.1499938964844,0.0953171476721763,-2352.1748046875,304.1560363769531,0.7736492156982422,0.1329334080219268,0.1269799619913101,293.1763610839844,297.1499938964844,293.1499938964844,0.0910473987460136,-1675.474609375,304.1531982421875,0.7643513083457947,0.1283261328935623,0.0904656648635864,293.1806945800781,297.1499938964844,293.1499938964844,0.1066500544548034,-2573.09375,304.1538391113281,0.7977933883666992,0.1456887871026992,0.1389258652925491,293.3089294433594,297.1499938964844,293.1499938964844,0.0029081748798489,-1196.1524658203125,293.1895751953125,0.552679181098938,0.050000000745058,0.2287451773881912,288.8631286621094,291.1499938964844,271.4133605957031,270.832275390625,283.8873596191406,293.3090209960937,288.8650207519531,1.0,0.182169958949089,0.9897050857543944,0.9897050857543944,1.0,1.0,-0.7955524921417236,0.3426408171653747,0.4529117047786712,0.134169116616249,0.0,0.0,1.0,25.745248794555664,25.0,16.503589630126953,-4022.415771484375,63.424354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,301.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898122116923332,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.114797285292298e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298440,293.1689758300781,297.1499938964844,293.1499938964844,0.0512829534709453,-1440.9417724609375,304.1524658203125,0.6684408187866211,0.0855129435658454,0.077806070446968,293.2035827636719,297.1499938964844,293.1499938964844,0.0953171476721763,-2352.1748046875,304.1560363769531,0.7736492156982422,0.1329334080219268,0.1269799619913101,293.1763610839844,297.1499938964844,293.1499938964844,0.0910473987460136,-1675.474609375,304.1531982421875,0.7643513083457947,0.1283261328935623,0.0904656648635864,293.1806945800781,297.1499938964844,293.1499938964844,0.1066500544548034,-2573.09375,304.1538391113281,0.7977933883666992,0.1456887871026992,0.1389258652925491,293.3089294433594,297.1499938964844,293.1499938964844,0.0029081748798489,-1196.1524658203125,293.1895751953125,0.552679181098938,0.050000000745058,0.2287451773881912,288.8631286621094,291.1499938964844,271.4133605957031,270.832275390625,283.8873596191406,293.3090209960937,288.8650207519531,1.0,0.182169958949089,0.9897050857543944,0.9897050857543944,1.0,1.0,-0.7955524921417236,0.3426408171653747,0.4529117047786712,0.134169116616249,0.0,0.0,1.0,25.745248794555664,25.0,16.503589630126953,-4022.415771484375,63.424354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,301.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0898122116923332,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.114797285292298e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298500,293.1687927246094,297.1499938964844,293.1499938964844,0.0510431788861751,-1436.8946533203125,304.1524353027344,0.6678117513656616,0.0853060036897659,0.0776194632053375,293.2031555175781,297.1499938964844,293.1499938964844,0.0947381779551506,-2340.70361328125,304.1559753417969,0.7724040746688843,0.1323362290859222,0.1264129430055618,293.1762390136719,297.1499938964844,293.1499938964844,0.0907269418239593,-1670.7421875,304.1531982421875,0.7636634707450867,0.1280135661363601,0.0902471840381622,293.1806030273437,297.1499938964844,293.1499938964844,0.1062654703855514,-2565.60009765625,304.1538391113281,0.7970274090766907,0.1453213095664978,0.1385781615972519,293.3085021972656,297.1499938964844,293.1499938964844,0.0028865979984402,-1187.0955810546875,293.1630249023437,0.5526140332221985,0.050000000745058,0.2287474274635315,288.869384765625,291.1499938964844,271.417724609375,270.83935546875,283.8875732421875,293.30859375,288.8713684082031,1.0,0.1819903403520584,0.989743709564209,0.989743709564209,1.0,1.0,-0.7939712405204773,0.3420084118843078,0.4519628286361694,0.1336942613124847,0.0,0.0,1.0,25.739465713500977,25.0,17.28606414794922,-4020.49658203125,63.17729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671142578125,301.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897716879844665,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.11068491404876e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298560,293.16864013671875,297.1499938964844,293.1499938964844,0.0508044175803661,-1432.86474609375,304.1524353027344,0.6671919822692871,0.0851016715168953,0.0774351730942726,293.2027587890625,297.1499938964844,293.1499938964844,0.0941633954644203,-2329.304443359375,304.15594482421875,0.7711728811264038,0.1317453533411026,0.1258518546819687,293.1761474609375,297.1499938964844,293.1499938964844,0.0904060527682304,-1666.000244140625,304.1531982421875,0.7629812955856323,0.1277025938034057,0.0900298058986663,293.18048095703125,297.1499938964844,293.1499938964844,0.1058806627988815,-2558.091796875,304.1538391113281,0.7962661981582642,0.1449556350708007,0.1382321417331695,293.3080749511719,297.1499938964844,293.1499938964844,0.0028650471940636,-1178.0369873046875,293.1368103027344,0.5525510311126709,0.050000000745058,0.2287496030330658,288.8759155273437,291.1499938964844,271.4227294921875,270.8467712402344,283.8882141113281,293.30816650390625,288.87799072265625,1.0,0.1818122565746307,0.9897881150245668,0.9897881150245668,1.0,1.0,-0.7924031019210815,0.341376781463623,0.4510262906551361,0.1332350373268127,0.0,0.0,1.0,25.73367691040039,25.0,18.07614517211914,-4018.533935546875,62.93291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678466796875,301.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0897293835878372,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.106392099056392e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298620,293.16827392578125,297.1499938964844,293.1499938964844,0.0503298491239547,-1424.85546875,304.15240478515625,0.6659790277481079,0.0847004726529121,0.0770732462406158,293.201904296875,297.1499938964844,293.1499938964844,0.0930257439613342,-2306.713623046875,304.1558532714844,0.768750786781311,0.1305815130472183,0.1247465461492538,293.1759338378906,297.1499938964844,293.1499938964844,0.0897631421685218,-1656.4912109375,304.1531982421875,0.7616334557533264,0.1270852982997894,0.0895982310175895,293.1802673339844,297.1499938964844,293.1499938964844,0.10511065274477,-2543.03759765625,304.1538391113281,0.7947579622268677,0.1442295908927917,0.1375449895858764,293.3072509765625,297.1499938964844,293.1499938964844,0.0028221162501722,-1159.955078125,293.0852966308594,0.5524311661720276,0.050000000745058,0.2287537455558776,288.889892578125,291.1499938964844,271.43487548828125,270.8628234863281,283.8907470703125,293.30731201171875,288.89215087890625,1.0,0.1814603805541992,0.989876925945282,0.989876925945282,1.0,1.0,-0.7893044352531433,0.3401155471801758,0.4491888880729675,0.1323612034320831,0.0,0.0,1.0,25.722068786621094,25.0,19.681804656982425,-4014.4677734375,62.45182037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,301.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896398797631263,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.097308065975084e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
