time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298680,293.16827392578125,297.1499938964844,293.1499938964844,0.0503298491239547,-1424.85546875,304.15240478515625,0.6659790277481079,0.0847004726529121,0.0770732462406158,293.201904296875,297.1499938964844,293.1499938964844,0.0930257439613342,-2306.713623046875,304.1558532714844,0.768750786781311,0.1305815130472183,0.1247465461492538,293.1759338378906,297.1499938964844,293.1499938964844,0.0897631421685218,-1656.4912109375,304.1531982421875,0.7616334557533264,0.1270852982997894,0.0895982310175895,293.1802673339844,297.1499938964844,293.1499938964844,0.10511065274477,-2543.03759765625,304.1538391113281,0.7947579622268677,0.1442295908927917,0.1375449895858764,293.3072509765625,297.1499938964844,293.1499938964844,0.0028221162501722,-1159.955078125,293.0852966308594,0.5524311661720276,0.050000000745058,0.2287537455558776,288.889892578125,291.1499938964844,271.43487548828125,270.8628234863281,283.8907470703125,293.30731201171875,288.89215087890625,1.0,0.1814603805541992,0.989876925945282,0.989876925945282,1.0,1.0,-0.7893044352531433,0.3401155471801758,0.4491888880729675,0.1323612034320831,0.0,0.0,1.0,25.722068786621094,25.0,19.681804656982425,-4014.4677734375,62.45182037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,301.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0896398797631263,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.097308065975084e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298740,293.1679382324219,297.1499938964844,293.1499938964844,0.0498589128255844,-1416.9078369140625,304.15240478515625,0.6647998094558716,0.0843086466193199,0.0767196714878082,293.2010498046875,297.1499938964844,293.1499938964844,0.091902807354927,-2284.383056640625,304.1557922363281,0.7663801312446594,0.1294402182102203,0.1236624270677566,293.1756896972656,297.1499938964844,293.1499938964844,0.0891187414526939,-1646.9501953125,304.1531982421875,0.7603068947792053,0.1264739632606506,0.0891707241535186,293.1800231933594,297.1499938964844,293.1499938964844,0.1043403074145317,-2527.936279296875,304.1538391113281,0.7932680249214172,0.1435104012489318,0.1368641704320907,293.3064270019531,297.1499938964844,293.1499938964844,0.00277931522578,-1141.8843994140625,293.0350036621094,0.5523192882537842,0.050000000745058,0.228757619857788,288.90496826171875,291.1499938964844,271.45001220703125,270.8804931640625,283.89508056640625,293.3064880371094,288.9074401855469,1.0,0.1811139285564422,0.989965796470642,0.989965796470642,1.0,1.0,-0.7862534523010254,0.3388564884662628,0.4473969638347626,0.1315445899963379,0.0,0.0,1.0,25.71039390563965,25.0,21.358247756958008,-4010.198974609375,61.98043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708374023437,301.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0895444229245185,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.0876201284118e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298800,293.1679382324219,297.1499938964844,293.1499938964844,0.0498589128255844,-1416.9078369140625,304.15240478515625,0.6647998094558716,0.0843086466193199,0.0767196714878082,293.2010498046875,297.1499938964844,293.1499938964844,0.091902807354927,-2284.383056640625,304.1557922363281,0.7663801312446594,0.1294402182102203,0.1236624270677566,293.1756896972656,297.1499938964844,293.1499938964844,0.0891187414526939,-1646.9501953125,304.1531982421875,0.7603068947792053,0.1264739632606506,0.0891707241535186,293.1800231933594,297.1499938964844,293.1499938964844,0.1043403074145317,-2527.936279296875,304.1538391113281,0.7932680249214172,0.1435104012489318,0.1368641704320907,293.3064270019531,297.1499938964844,293.1499938964844,0.00277931522578,-1141.8843994140625,293.0350036621094,0.5523192882537842,0.050000000745058,0.228757619857788,288.90496826171875,291.1499938964844,271.45001220703125,270.8804931640625,283.89508056640625,293.3064880371094,288.9074401855469,1.0,0.1811139285564422,0.989965796470642,0.989965796470642,1.0,1.0,-0.7862534523010254,0.3388564884662628,0.4473969638347626,0.1315445899963379,0.0,0.0,1.0,25.71039390563965,25.0,21.358247756958008,-4010.198974609375,61.98043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708374023437,301.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0895444229245185,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.0876201284118e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298860,293.1675720214844,297.1499938964844,293.1499938964844,0.0493920594453811,-1409.0274658203125,304.1523742675781,0.6636557579040527,0.0839269757270813,0.076375126838684,293.2001953125,297.1499938964844,293.1499938964844,0.0907953381538391,-2262.333251953125,304.1557006835937,0.7640641927719116,0.1283231377601623,0.1226010993123054,293.17547607421875,297.1499938964844,293.1499938964844,0.0884728878736496,-1637.3778076171875,304.1532287597656,0.7590020298957825,0.1258692294359207,0.0887477397918701,293.1797790527344,297.1499938964844,293.1499938964844,0.1035698056221008,-2512.790771484375,304.1538391113281,0.7917973399162292,0.1427988857030868,0.1361904591321945,293.3056030273437,297.1499938964844,293.1499938964844,0.0027366918511688,-1123.84423828125,292.9859924316406,0.5522146821022034,0.050000000745058,0.2287612557411193,288.9212951660156,291.1499938964844,271.4669494628906,270.89923095703125,283.9006652832031,293.3056945800781,288.9239196777344,1.0,0.1807733029127121,0.9900628924369812,0.9900628924369812,1.0,1.0,-0.7832543253898621,0.3376055061817169,0.4456488192081451,0.1307764798402786,0.0,0.0,1.0,25.69864654541016,25.0,22.968536376953125,-4005.8115234375,61.51924514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,301.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894429087638855,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.077318100025876e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298920,293.1675720214844,297.1499938964844,293.1499938964844,0.0493920594453811,-1409.0274658203125,304.1523742675781,0.6636557579040527,0.0839269757270813,0.076375126838684,293.2001953125,297.1499938964844,293.1499938964844,0.0907953381538391,-2262.333251953125,304.1557006835937,0.7640641927719116,0.1283231377601623,0.1226010993123054,293.17547607421875,297.1499938964844,293.1499938964844,0.0884728878736496,-1637.3778076171875,304.1532287597656,0.7590020298957825,0.1258692294359207,0.0887477397918701,293.1797790527344,297.1499938964844,293.1499938964844,0.1035698056221008,-2512.790771484375,304.1538391113281,0.7917973399162292,0.1427988857030868,0.1361904591321945,293.3056030273437,297.1499938964844,293.1499938964844,0.0027366918511688,-1123.84423828125,292.9859924316406,0.5522146821022034,0.050000000745058,0.2287612557411193,288.9212951660156,291.1499938964844,271.4669494628906,270.89923095703125,283.9006652832031,293.3056945800781,288.9239196777344,1.0,0.1807733029127121,0.9900628924369812,0.9900628924369812,1.0,1.0,-0.7832543253898621,0.3376055061817169,0.4456488192081451,0.1307764798402786,0.0,0.0,1.0,25.69864654541016,25.0,22.968536376953125,-4005.8115234375,61.51924514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,301.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0894429087638855,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.077318100025876e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
298980,293.1672058105469,297.1499938964844,293.1499938964844,0.0489307530224323,-1401.2415771484375,304.15234375,0.6625452637672424,0.0835552811622619,0.076039470732212,293.1993103027344,297.1499938964844,293.1499938964844,0.0897046253085136,-2240.600830078125,304.1556091308594,0.7618008255958557,0.1272295415401458,0.1215618848800659,293.1752319335937,297.1499938964844,293.1499938964844,0.0878278836607933,-1627.811767578125,304.1532287597656,0.757718026638031,0.1252713948488235,0.0883294343948364,293.1795349121094,297.1499938964844,293.1499938964844,0.1028018742799758,-2497.658935546875,304.1538391113281,0.7903453707695007,0.1420953422784805,0.1355240792036056,293.3048095703125,297.1499938964844,293.1499938964844,0.0026941711548715,-1105.8193359375,292.9380798339844,0.5521162748336792,0.050000000745058,0.2287646681070327,288.9385070800781,291.1499938964844,271.4844055175781,270.9184265136719,283.90679931640625,293.3049011230469,288.9412841796875,1.0,0.1804383546113968,0.9901599884033204,0.9901599884033204,1.0,1.0,-0.7803065180778503,0.3363671600818634,0.4439393877983093,0.1300446689128875,0.0,0.0,1.0,25.686786651611328,25.0,24.24274635314941,-4001.390625,61.06798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,301.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0893363580107688,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.066504571819678e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299040,293.1672058105469,297.1499938964844,293.1499938964844,0.0489307530224323,-1401.2415771484375,304.15234375,0.6625452637672424,0.0835552811622619,0.076039470732212,293.1993103027344,297.1499938964844,293.1499938964844,0.0897046253085136,-2240.600830078125,304.1556091308594,0.7618008255958557,0.1272295415401458,0.1215618848800659,293.1752319335937,297.1499938964844,293.1499938964844,0.0878278836607933,-1627.811767578125,304.1532287597656,0.757718026638031,0.1252713948488235,0.0883294343948364,293.1795349121094,297.1499938964844,293.1499938964844,0.1028018742799758,-2497.658935546875,304.1538391113281,0.7903453707695007,0.1420953422784805,0.1355240792036056,293.3048095703125,297.1499938964844,293.1499938964844,0.0026941711548715,-1105.8193359375,292.9380798339844,0.5521162748336792,0.050000000745058,0.2287646681070327,288.9385070800781,291.1499938964844,271.4844055175781,270.9184265136719,283.90679931640625,293.3049011230469,288.9412841796875,1.0,0.1804383546113968,0.9901599884033204,0.9901599884033204,1.0,1.0,-0.7803065180778503,0.3363671600818634,0.4439393877983093,0.1300446689128875,0.0,0.0,1.0,25.686786651611328,25.0,24.24274635314941,-4001.390625,61.06798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,301.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0893363580107688,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.066504571819678e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299100,293.1670227050781,297.1499938964844,293.1499938964844,0.0487028062343597,-1397.3946533203125,304.15234375,0.6620035767555237,0.0833735242486,0.0758752822875976,293.1988525390625,297.1499938964844,293.1499938964844,0.0891664624214172,-2229.873779296875,304.15557861328125,0.760690450668335,0.1266922205686569,0.1210512220859527,293.17510986328125,297.1499938964844,293.1499938964844,0.087506353855133,-1623.041748046875,304.1532287597656,0.7570846080780029,0.1249754056334495,0.0881222784519195,293.1794128417969,297.1499938964844,293.1499938964844,0.1024196669459343,-2490.1142578125,304.1538391113281,0.7896272540092468,0.1417469680309295,0.1351940333843231,293.304443359375,297.1499938964844,293.1499938964844,0.0026730061508715,-1096.838623046875,292.9144592285156,0.5520694851875305,0.050000000745058,0.2287663072347641,288.9474182128906,291.1499938964844,271.49334716796875,270.9281616210937,283.9100036621094,293.30450439453125,288.95025634765625,1.0,0.1802731901407241,0.9902085661888124,0.9902085661888124,1.0,1.0,-0.7788538336753845,0.335753858089447,0.4430999755859375,0.1296919882297516,0.0,0.0,1.0,25.680809020996094,25.0,24.75243759155273,-3999.1689453125,60.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744079589844,301.3932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892814248800277,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.06092973309569e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299160,293.1668395996094,297.1499938964844,293.1499938964844,0.0484769158065319,-1393.5828857421875,304.1523132324219,0.6614711284637451,0.0831945538520813,0.0757135674357414,293.19842529296875,297.1499938964844,293.1499938964844,0.0886333286762237,-2219.245849609375,304.155517578125,0.7595943808555603,0.1261612325906753,0.1205465346574783,293.17498779296875,297.1499938964844,293.1499938964844,0.0871858298778534,-1618.285888671875,304.1532287597656,0.7564570903778076,0.1246814802289009,0.0879165381193161,293.17926025390625,297.1499938964844,293.1499938964844,0.1020390391349792,-2482.59228515625,304.1538391113281,0.7889147400856018,0.1414009630680084,0.134866178035736,293.3040466308594,297.1499938964844,293.1499938964844,0.0026514278724789,-1087.68603515625,292.89111328125,0.552024245262146,0.050000000745058,0.2287678867578506,288.9564819335937,291.1499938964844,271.5023803710937,270.93798828125,283.9133605957031,293.3041381835937,288.9593505859375,1.0,0.1801095902919769,0.990261971950531,0.990261971950531,1.0,1.0,-0.7774155735969543,0.3351448774337768,0.4422707259654999,0.1293478906154632,0.0,0.0,1.0,25.674793243408203,25.0,25.189367294311523,-3996.939453125,60.62729263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,301.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0892256498336792,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.055269038071856e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299220,293.1664733886719,297.1499938964844,293.1499938964844,0.0480311326682567,-1386.0626220703125,304.1522827148437,0.6604313850402832,0.0828441753983497,0.0753968805074691,293.1975402832031,297.1499938964844,293.1499938964844,0.087581068277359,-2198.269775390625,304.15545654296875,0.7574410438537598,0.1251163333654403,0.11955326795578,293.1747436523437,297.1499938964844,293.1499938964844,0.086548127233982,-1608.823486328125,304.1531982421875,0.7552185654640198,0.1240994036197662,0.0875089988112449,293.1789855957031,297.1499938964844,293.1499938964844,0.1012828946113586,-2467.626708984375,304.15380859375,0.7875050902366638,0.1407155990600586,0.134216621518135,293.30328369140625,297.1499938964844,293.1499938964844,0.002609817776829,-1070.0084228515625,292.84490966796875,0.5519381761550903,0.050000000745058,0.2287708818912506,288.9749450683594,291.1499938964844,271.52081298828125,270.9579162597656,283.9203186035156,293.3033752441406,288.9779052734375,1.0,0.1797866523265838,0.9903687238693236,0.9903687238693236,1.0,1.0,-0.7745782732963562,0.3339383602142334,0.4406399428844452,0.1286827325820922,0.0,0.0,1.0,25.66265296936035,25.0,25.90242576599121,-3992.455078125,60.196571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,301.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0891124010086059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.043775935424492e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299280,293.1664733886719,297.1499938964844,293.1499938964844,0.0480311326682567,-1386.0626220703125,304.1522827148437,0.6604313850402832,0.0828441753983497,0.0753968805074691,293.1975402832031,297.1499938964844,293.1499938964844,0.087581068277359,-2198.269775390625,304.15545654296875,0.7574410438537598,0.1251163333654403,0.11955326795578,293.1747436523437,297.1499938964844,293.1499938964844,0.086548127233982,-1608.823486328125,304.1531982421875,0.7552185654640198,0.1240994036197662,0.0875089988112449,293.1789855957031,297.1499938964844,293.1499938964844,0.1012828946113586,-2467.626708984375,304.15380859375,0.7875050902366638,0.1407155990600586,0.134216621518135,293.30328369140625,297.1499938964844,293.1499938964844,0.002609817776829,-1070.0084228515625,292.84490966796875,0.5519381761550903,0.050000000745058,0.2287708818912506,288.9749450683594,291.1499938964844,271.52081298828125,270.9579162597656,283.9203186035156,293.3033752441406,288.9779052734375,1.0,0.1797866523265838,0.9903687238693236,0.9903687238693236,1.0,1.0,-0.7745782732963562,0.3339383602142334,0.4406399428844452,0.1286827325820922,0.0,0.0,1.0,25.66265296936035,25.0,25.90242576599121,-3992.455078125,60.196571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,301.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0891124010086059,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.043775935424492e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299340,293.16607666015625,297.1499938964844,293.1499938964844,0.0475946329534053,-1378.7008056640625,304.1522521972656,0.6594278812408447,0.0825048014521598,0.0750900357961654,293.1966247558594,297.1499938964844,293.1499938964844,0.0865493714809417,-2177.70703125,304.1553649902344,0.7553433179855347,0.1240959614515304,0.1185831874608993,293.1744689941406,297.1499938964844,293.1499938964844,0.0859161466360092,-1599.44580078125,304.1531982421875,0.7540040612220764,0.123525932431221,0.0871073827147483,293.1787109375,297.1499938964844,293.1499938964844,0.1005351096391677,-2452.794921875,304.1537780761719,0.7861183881759644,0.1400401592254638,0.1335763186216354,293.30255126953125,297.1499938964844,293.1499938964844,0.0025669808965176,-1051.8280029296875,292.7994689941406,0.5518580079078674,0.050000000745058,0.228773683309555,288.9938049316406,291.1499938964844,271.5397033691406,270.9781494140625,283.9277038574219,293.3026123046875,288.9968566894531,1.0,0.1794698983430862,0.9904755353927612,0.9904755353927612,1.0,1.0,-0.7717987895011902,0.3327498137950897,0.4390489757061004,0.1280486285686493,0.0,0.0,1.0,25.65036392211914,25.0,26.428634643554688,-3987.942626953125,59.77625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,301.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889977216720581,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.032137313624844e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299400,293.16607666015625,297.1499938964844,293.1499938964844,0.0475946329534053,-1378.7008056640625,304.1522521972656,0.6594278812408447,0.0825048014521598,0.0750900357961654,293.1966247558594,297.1499938964844,293.1499938964844,0.0865493714809417,-2177.70703125,304.1553649902344,0.7553433179855347,0.1240959614515304,0.1185831874608993,293.1744689941406,297.1499938964844,293.1499938964844,0.0859161466360092,-1599.44580078125,304.1531982421875,0.7540040612220764,0.123525932431221,0.0871073827147483,293.1787109375,297.1499938964844,293.1499938964844,0.1005351096391677,-2452.794921875,304.1537780761719,0.7861183881759644,0.1400401592254638,0.1335763186216354,293.30255126953125,297.1499938964844,293.1499938964844,0.0025669808965176,-1051.8280029296875,292.7994689941406,0.5518580079078674,0.050000000745058,0.228773683309555,288.9938049316406,291.1499938964844,271.5397033691406,270.9781494140625,283.9277038574219,293.3026123046875,288.9968566894531,1.0,0.1794698983430862,0.9904755353927612,0.9904755353927612,1.0,1.0,-0.7717987895011902,0.3327498137950897,0.4390489757061004,0.1280486285686493,0.0,0.0,1.0,25.65036392211914,25.0,26.428634643554688,-3987.942626953125,59.77625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,301.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0889977216720581,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.032137313624844e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299460,293.16571044921875,297.1499938964844,293.1499938964844,0.0471674017608165,-1371.4976806640625,304.1522216796875,0.6584580540657043,0.0821757167577743,0.0747924149036407,293.1957397460937,297.1499938964844,293.1499938964844,0.0855372175574302,-2157.54345703125,304.1552429199219,0.7532969117164612,0.1230982318520546,0.1176345720887184,293.1742248535156,297.1499938964844,293.1499938964844,0.0852904096245765,-1590.1629638671875,304.1531677246094,0.7528121471405029,0.1229607760906219,0.0867115035653114,293.17840576171875,297.1499938964844,293.1499938964844,0.0997962206602096,-2438.111572265625,304.1537475585937,0.7847535014152527,0.1393742561340332,0.1329449266195297,293.30181884765625,297.1499938964844,293.1499938964844,0.0025262648705393,-1034.5179443359375,292.754638671875,0.5517831444740295,0.050000000745058,0.2287763059139251,289.0129699707031,291.1499938964844,271.5589599609375,270.9986572265625,283.9353942871094,293.3018798828125,289.0160522460937,1.0,0.1791590452194214,0.9905904531478882,0.9905904531478882,1.0,1.0,-0.7690732479095459,0.3315786123275757,0.4374946355819702,0.1274426132440567,0.0,0.0,1.0,25.637975692749023,25.0,26.81414604187012,-3983.4052734375,59.36575698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,301.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0888827443122863,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.020468860398978e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299520,293.16571044921875,297.1499938964844,293.1499938964844,0.0471674017608165,-1371.4976806640625,304.1522216796875,0.6584580540657043,0.0821757167577743,0.0747924149036407,293.1957397460937,297.1499938964844,293.1499938964844,0.0855372175574302,-2157.54345703125,304.1552429199219,0.7532969117164612,0.1230982318520546,0.1176345720887184,293.1742248535156,297.1499938964844,293.1499938964844,0.0852904096245765,-1590.1629638671875,304.1531677246094,0.7528121471405029,0.1229607760906219,0.0867115035653114,293.17840576171875,297.1499938964844,293.1499938964844,0.0997962206602096,-2438.111572265625,304.1537475585937,0.7847535014152527,0.1393742561340332,0.1329449266195297,293.30181884765625,297.1499938964844,293.1499938964844,0.0025262648705393,-1034.5179443359375,292.754638671875,0.5517831444740295,0.050000000745058,0.2287763059139251,289.0129699707031,291.1499938964844,271.5589599609375,270.9986572265625,283.9353942871094,293.3018798828125,289.0160522460937,1.0,0.1791590452194214,0.9905904531478882,0.9905904531478882,1.0,1.0,-0.7690732479095459,0.3315786123275757,0.4374946355819702,0.1274426132440567,0.0,0.0,1.0,25.637975692749023,25.0,26.81414604187012,-3983.4052734375,59.36575698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,301.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0888827443122863,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.020468860398978e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299580,293.1653137207031,297.1499938964844,293.1499938964844,0.0467501990497112,-1364.4649658203125,304.15216064453125,0.6575227975845337,0.0818573087453842,0.0745043903589248,293.19482421875,297.1499938964844,293.1499938964844,0.0845454633235931,-2137.799072265625,304.1551513671875,0.75130295753479,0.1221237406134605,0.1167080178856849,293.1739501953125,297.1499938964844,293.1499938964844,0.0846718177199363,-1580.988525390625,304.15313720703125,0.7516436576843262,0.1224044561386108,0.0863217487931251,293.1781005859375,297.1499938964844,293.1499938964844,0.0990673005580902,-2423.598388671875,304.1537170410156,0.7834115624427795,0.1387185007333755,0.132323071360588,293.30108642578125,297.1499938964844,293.1499938964844,0.0024844873696565,-1016.78173828125,292.7103881835937,0.5517133474349976,0.050000000745058,0.2287787497043609,289.0323181152344,291.1499938964844,271.5785522460937,271.0194091796875,283.9434509277344,293.3011474609375,289.0354309082031,1.0,0.1788543909788131,0.9907053112983704,0.9907053112983704,1.0,1.0,-0.7664044499397278,0.3304261267185211,0.4359783232212066,0.1268643289804458,0.0,0.0,1.0,25.62552261352539,25.0,27.08871459960937,-3978.849853515625,58.96536636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,301.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887683406472206,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.008857887238264e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299640,293.1653137207031,297.1499938964844,293.1499938964844,0.0467501990497112,-1364.4649658203125,304.15216064453125,0.6575227975845337,0.0818573087453842,0.0745043903589248,293.19482421875,297.1499938964844,293.1499938964844,0.0845454633235931,-2137.799072265625,304.1551513671875,0.75130295753479,0.1221237406134605,0.1167080178856849,293.1739501953125,297.1499938964844,293.1499938964844,0.0846718177199363,-1580.988525390625,304.15313720703125,0.7516436576843262,0.1224044561386108,0.0863217487931251,293.1781005859375,297.1499938964844,293.1499938964844,0.0990673005580902,-2423.598388671875,304.1537170410156,0.7834115624427795,0.1387185007333755,0.132323071360588,293.30108642578125,297.1499938964844,293.1499938964844,0.0024844873696565,-1016.78173828125,292.7103881835937,0.5517133474349976,0.050000000745058,0.2287787497043609,289.0323181152344,291.1499938964844,271.5785522460937,271.0194091796875,283.9434509277344,293.3011474609375,289.0354309082031,1.0,0.1788543909788131,0.9907053112983704,0.9907053112983704,1.0,1.0,-0.7664044499397278,0.3304261267185211,0.4359783232212066,0.1268643289804458,0.0,0.0,1.0,25.62552261352539,25.0,27.08871459960937,-3978.849853515625,58.96536636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,301.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887683406472206,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.008857887238264e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299700,293.1651306152344,297.1499938964844,293.1499938964844,0.0465454496443271,-1361.013916015625,304.15216064453125,0.6570678949356079,0.0817020684480667,0.0743639469146728,293.19439697265625,297.1499938964844,293.1499938964844,0.0840571895241737,-2128.08447265625,304.1551208496094,0.750325083732605,0.1216450482606887,0.1162528842687606,293.1737976074219,297.1499938964844,293.1499938964844,0.0843653678894043,-1576.44482421875,304.15313720703125,0.7510679960250854,0.1221296489238739,0.0861292034387588,293.17791748046875,297.1499938964844,293.1499938964844,0.0987067222595214,-2416.40966796875,304.1537170410156,0.7827491164207458,0.1383944749832153,0.1320157647132873,293.3007202148437,297.1499938964844,293.1499938964844,0.0024638860486447,-1008.0349731445312,292.6884765625,0.5516801476478577,0.050000000745058,0.228779911994934,289.0420837402344,291.1499938964844,271.5885009765625,271.02984619140625,283.94757080078125,293.30078125,289.0451965332031,1.0,0.1787044107913971,0.9907627701759338,0.9907627701759338,1.0,1.0,-0.7650911211967468,0.3298570215702057,0.4352341294288635,0.1265850067138672,0.0,0.0,1.0,25.619293212890625,25.0,27.1904411315918,-3976.56787109375,58.76892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,301.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.088711604475975,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.003100421978161e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299760,293.1649169921875,297.1499938964844,293.1499938964844,0.0463432259857654,-1357.6055908203125,304.1521301269531,0.656620979309082,0.0815493762493133,0.0742257982492446,293.1939392089844,297.1499938964844,293.1499938964844,0.0835738107562065,-2118.4716796875,304.1550598144531,0.7493593096733093,0.1211718171834945,0.1158029437065124,293.17364501953125,297.1499938964844,293.1499938964844,0.0840608328580856,-1571.930419921875,304.1531066894531,0.7504979372024536,0.1218570098280906,0.0859381705522537,293.1777648925781,297.1499938964844,293.1499938964844,0.0983487293124198,-2409.2666015625,304.1536865234375,0.7820922136306763,0.1380729377269745,0.1317108124494552,293.30035400390625,297.1499938964844,293.1499938964844,0.002443419303745,-999.3461303710938,292.66668701171875,0.551647961139679,0.050000000745058,0.2287810444831848,289.0518493652344,291.1499938964844,271.5985107421875,271.04034423828125,283.9517517089844,293.3004150390625,289.05499267578125,1.0,0.1785559505224228,0.990822434425354,0.990822434425354,1.0,1.0,-0.7637914419174194,0.3292925655841827,0.4344988465309143,0.1263119429349899,0.0,0.0,1.0,25.613075256347656,25.0,27.27327919006348,-3974.283935546875,58.57492446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,301.47003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0886552706360817,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.997382974484935e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299820,293.16455078125,297.1499938964844,293.1499938964844,0.0459459759294986,-1350.9110107421875,304.1520690917969,0.6557497978210449,0.0812510997056961,0.0739559307694435,293.19305419921875,297.1499938964844,293.1499938964844,0.0826208069920539,-2099.534912109375,304.15496826171875,0.7474613785743713,0.1202405393123626,0.114917553961277,293.17333984375,297.1499938964844,293.1499938964844,0.0834573209285736,-1562.9876708984375,304.153076171875,0.7493732571601868,0.1213179156184196,0.085560418665409,293.17742919921875,297.1499938964844,293.1499938964844,0.0976402834057807,-2395.115234375,304.15362548828125,0.7807938456535339,0.137436956167221,0.1311076134443283,293.29962158203125,297.1499938964844,293.1499938964844,0.0024026869796216,-982.0608520507812,292.6234741210937,0.5515864491462708,0.050000000745058,0.2287832051515579,289.0714416503906,291.1499938964844,271.6187438964844,271.0614013671875,283.9603576660156,293.2997131347656,289.0746154785156,1.0,0.1782633960247039,0.9909417629241944,0.9909417629241944,1.0,1.0,-0.7612302303314209,0.3281767070293426,0.4330534934997558,0.1257834434509277,0.0,0.0,1.0,25.600690841674805,25.0,27.396154403686523,-3969.71240234375,58.19381332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,301.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0885439664125442,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.986087050288916e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299880,293.16455078125,297.1499938964844,293.1499938964844,0.0459459759294986,-1350.9110107421875,304.1520690917969,0.6557497978210449,0.0812510997056961,0.0739559307694435,293.19305419921875,297.1499938964844,293.1499938964844,0.0826208069920539,-2099.534912109375,304.15496826171875,0.7474613785743713,0.1202405393123626,0.114917553961277,293.17333984375,297.1499938964844,293.1499938964844,0.0834573209285736,-1562.9876708984375,304.153076171875,0.7493732571601868,0.1213179156184196,0.085560418665409,293.17742919921875,297.1499938964844,293.1499938964844,0.0976402834057807,-2395.115234375,304.15362548828125,0.7807938456535339,0.137436956167221,0.1311076134443283,293.29962158203125,297.1499938964844,293.1499938964844,0.0024026869796216,-982.0608520507812,292.6234741210937,0.5515864491462708,0.050000000745058,0.2287832051515579,289.0714416503906,291.1499938964844,271.6187438964844,271.0614013671875,283.9603576660156,293.2997131347656,289.0746154785156,1.0,0.1782633960247039,0.9909417629241944,0.9909417629241944,1.0,1.0,-0.7612302303314209,0.3281767070293426,0.4330534934997558,0.1257834434509277,0.0,0.0,1.0,25.600690841674805,25.0,27.396154403686523,-3969.71240234375,58.19381332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,301.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0885439664125442,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.986087050288916e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
299940,293.1641540527344,297.1499938964844,293.1499938964844,0.0455587655305862,-1344.3856201171875,304.15203857421875,0.6549089550971985,0.0809625908732414,0.0736949071288108,293.1921691894531,297.1499938964844,293.1499938964844,0.0816866308450698,-2080.994140625,304.1548767089844,0.7456085681915283,0.1193299815058708,0.1140519753098487,293.1730651855469,297.1499938964844,293.1499938964844,0.0828617066144943,-1554.1666259765625,304.1530456542969,0.7482694983482361,0.1207874119281768,0.0851886868476867,293.1770935058594,297.1499938964844,293.1499938964844,0.0969423502683639,-2381.154052734375,304.1535949707031,0.7795165777206421,0.1368108391761779,0.1305137574672699,293.2989196777344,297.1499938964844,293.1499938964844,0.0023615641985088,-964.631591796875,292.58074951171875,0.5515281558036804,0.050000000745058,0.2287852615118026,289.0910949707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9691772460937,293.2989807128906,289.0942687988281,1.0,0.1779769361019134,0.9910610914230348,0.9910610914230348,1.0,1.0,-0.7587217688560486,0.3270793557167053,0.4316424131393432,0.1252778321504593,0.0,0.0,1.0,25.58844757080078,25.0,27.46762084960937,-3965.14501953125,57.82215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,301.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0884348228573799,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.975010132417083e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300000,293.1641540527344,297.1499938964844,293.1499938964844,0.0455587655305862,-1344.3856201171875,304.15203857421875,0.6549089550971985,0.0809625908732414,0.0736949071288108,293.1921691894531,297.1499938964844,293.1499938964844,0.0816866308450698,-2080.994140625,304.1548767089844,0.7456085681915283,0.1193299815058708,0.1140519753098487,293.1730651855469,297.1499938964844,293.1499938964844,0.0828617066144943,-1554.1666259765625,304.1530456542969,0.7482694983482361,0.1207874119281768,0.0851886868476867,293.1770935058594,297.1499938964844,293.1499938964844,0.0969423502683639,-2381.154052734375,304.1535949707031,0.7795165777206421,0.1368108391761779,0.1305137574672699,293.2989196777344,297.1499938964844,293.1499938964844,0.0023615641985088,-964.631591796875,292.58074951171875,0.5515281558036804,0.050000000745058,0.2287852615118026,289.0910949707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9691772460937,293.2989807128906,289.0942687988281,1.0,0.1779769361019134,0.9910610914230348,0.9910610914230348,1.0,1.0,-0.7587217688560486,0.3270793557167053,0.4316424131393432,0.1252778321504593,0.0,0.0,1.0,25.58844757080078,25.0,27.46762084960937,-3965.14501953125,57.82215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,301.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0884348228573799,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.975010132417083e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300060,293.16375732421875,297.1499938964844,293.1499938964844,0.0451810546219348,-1338.019775390625,304.1519775390625,0.6540958881378174,0.0806831121444702,0.073442094027996,293.1913146972656,297.1499938964844,293.1499938964844,0.0807698890566825,-2062.82421875,304.15478515625,0.7437965273857117,0.1184384524822235,0.1132046356797218,293.1727600097656,297.1499938964844,293.1499938964844,0.0822736993432045,-1545.4639892578125,304.15301513671875,0.7471848130226135,0.1202649846673011,0.0848226323723793,293.1767578125,297.1499938964844,293.1499938964844,0.0962545201182365,-2367.3779296875,304.1535339355469,0.7782586216926575,0.1361940205097198,0.1299287378787994,293.2982177734375,297.1499938964844,293.1499938964844,0.0023208032362163,-947.3665771484376,292.5384216308594,0.5514724254608154,0.050000000745058,0.2287872284650802,289.1107788085937,291.1499938964844,271.6599426269531,271.10382080078125,283.97821044921875,293.2982788085937,289.1139831542969,1.0,0.1776963323354721,0.9911839365959167,0.9911839365959167,1.0,1.0,-0.7562623620033264,0.3259994983673095,0.4302628934383392,0.1247929409146308,0.0,0.0,1.0,25.576419830322266,25.0,27.500476837158203,-3960.58740234375,57.45941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,301.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0883279293775558,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.964162407210097e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300120,293.16375732421875,297.1499938964844,293.1499938964844,0.0451810546219348,-1338.019775390625,304.1519775390625,0.6540958881378174,0.0806831121444702,0.073442094027996,293.1913146972656,297.1499938964844,293.1499938964844,0.0807698890566825,-2062.82421875,304.15478515625,0.7437965273857117,0.1184384524822235,0.1132046356797218,293.1727600097656,297.1499938964844,293.1499938964844,0.0822736993432045,-1545.4639892578125,304.15301513671875,0.7471848130226135,0.1202649846673011,0.0848226323723793,293.1767578125,297.1499938964844,293.1499938964844,0.0962545201182365,-2367.3779296875,304.1535339355469,0.7782586216926575,0.1361940205097198,0.1299287378787994,293.2982177734375,297.1499938964844,293.1499938964844,0.0023208032362163,-947.3665771484376,292.5384216308594,0.5514724254608154,0.050000000745058,0.2287872284650802,289.1107788085937,291.1499938964844,271.6599426269531,271.10382080078125,283.97821044921875,293.2982788085937,289.1139831542969,1.0,0.1776963323354721,0.9911839365959167,0.9911839365959167,1.0,1.0,-0.7562623620033264,0.3259994983673095,0.4302628934383392,0.1247929409146308,0.0,0.0,1.0,25.576419830322266,25.0,27.500476837158203,-3960.58740234375,57.45941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,301.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0883279293775558,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.964162407210097e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300180,293.16339111328125,297.1499938964844,293.1499938964844,0.0448124967515468,-1331.8076171875,304.1519470214844,0.6533085107803345,0.0804121866822242,0.0731970742344856,293.1904602050781,297.1499938964844,293.1499938964844,0.0798696503043174,-2045.00732421875,304.1546936035156,0.7420217394828796,0.1175647974014282,0.1123744845390319,293.1724548339844,297.1499938964844,293.1499938964844,0.0816931650042533,-1536.8780517578125,304.1529846191406,0.7461178302764893,0.1197503209114074,0.0844620466232299,293.1764221191406,297.1499938964844,293.1499938964844,0.0955765321850776,-2353.7841796875,304.15350341796875,0.7770188450813293,0.1355861276388168,0.129352256655693,293.2975158691406,297.1499938964844,293.1499938964844,0.0022809882648289,-930.5052490234376,292.4965515136719,0.5514185428619385,0.050000000745058,0.228789135813713,289.1304626464844,291.1499938964844,271.68084716796875,271.1250915527344,283.9874267578125,293.2975769042969,289.1336669921875,1.0,0.177421435713768,0.991306722164154,0.991306722164154,1.0,1.0,-0.7538496255874634,0.32493656873703,0.4289130568504333,0.1243267804384231,0.0,0.0,1.0,25.564682006835938,25.0,27.502519607543945,-3956.045654296875,57.10524368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,301.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0882233008742332,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.953543147072196e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300240,293.16339111328125,297.1499938964844,293.1499938964844,0.0448124967515468,-1331.8076171875,304.1519470214844,0.6533085107803345,0.0804121866822242,0.0731970742344856,293.1904602050781,297.1499938964844,293.1499938964844,0.0798696503043174,-2045.00732421875,304.1546936035156,0.7420217394828796,0.1175647974014282,0.1123744845390319,293.1724548339844,297.1499938964844,293.1499938964844,0.0816931650042533,-1536.8780517578125,304.1529846191406,0.7461178302764893,0.1197503209114074,0.0844620466232299,293.1764221191406,297.1499938964844,293.1499938964844,0.0955765321850776,-2353.7841796875,304.15350341796875,0.7770188450813293,0.1355861276388168,0.129352256655693,293.2975158691406,297.1499938964844,293.1499938964844,0.0022809882648289,-930.5052490234376,292.4965515136719,0.5514185428619385,0.050000000745058,0.228789135813713,289.1304626464844,291.1499938964844,271.68084716796875,271.1250915527344,283.9874267578125,293.2975769042969,289.1336669921875,1.0,0.177421435713768,0.991306722164154,0.991306722164154,1.0,1.0,-0.7538496255874634,0.32493656873703,0.4289130568504333,0.1243267804384231,0.0,0.0,1.0,25.564682006835938,25.0,27.502519607543945,-3956.045654296875,57.10524368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,301.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0882233008742332,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.953543147072196e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300300,293.1632080078125,297.1499938964844,293.1499938964844,0.0446313805878162,-1328.754638671875,304.15191650390625,0.6529235243797302,0.0802796185016632,0.0730772241950035,293.1900634765625,297.1499938964844,293.1499938964844,0.0794251412153244,-2036.2205810546875,304.1546325683594,0.7411467432975769,0.1171340122818946,0.1119652315974235,293.1723022460937,297.1499938964844,293.1499938964844,0.0814055204391479,-1532.626220703125,304.1529541015625,0.7455902695655823,0.1194956600666046,0.0842836424708366,293.1762390136719,297.1499938964844,293.1499938964844,0.0952410101890564,-2347.052001953125,304.1534729003906,0.7764050364494324,0.135285273194313,0.1290669590234756,293.2971496582031,297.1499938964844,293.1499938964844,0.0022610342130064,-922.0625610351562,292.47576904296875,0.5513920783996582,0.050000000745058,0.2287900596857071,289.14031982421875,291.1499938964844,271.6913452148437,271.1357116699219,283.9920959472656,293.2972412109375,289.1435241699219,1.0,0.1772859990596771,0.9913681149482728,0.9913681149482728,1.0,1.0,-0.7526592016220093,0.3244109749794006,0.4282482266426086,0.1240999773144722,0.0,0.0,1.0,25.55893516540528,25.0,27.495147705078125,-3953.78173828125,56.93114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,301.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0881717652082443,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.948313188739121e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300360,293.1630249023437,297.1499938964844,293.1499938964844,0.0444523803889751,-1325.7369384765625,304.1518859863281,0.6525440812110901,0.0801489800214767,0.0729591250419616,293.18963623046875,297.1499938964844,293.1499938964844,0.078984335064888,-2027.5142822265625,304.15460205078125,0.7402796745300293,0.1167072132229805,0.1115598306059837,293.1721496582031,297.1499938964844,293.1499938964844,0.0811196267604827,-1528.4022216796875,304.1529541015625,0.7450665235519409,0.1192427650094032,0.0841065049171447,293.17608642578125,297.1499938964844,293.1499938964844,0.0949078053236007,-2340.36328125,304.1534423828125,0.7757951617240906,0.1349864602088928,0.128783643245697,293.2968139648437,297.1499938964844,293.1499938964844,0.0022411113604903,-913.6373901367188,292.455078125,0.551365852355957,0.050000000745058,0.2287909835577011,289.150146484375,291.1499938964844,271.701904296875,271.1463317871094,283.9967956542969,293.296875,289.15338134765625,1.0,0.1771519184112548,0.9914348721504213,0.9914348721504213,1.0,1.0,-0.75147944688797,0.3238894939422607,0.4275899529457092,0.1238771602511406,0.0,0.0,1.0,25.55328750610352,25.0,27.48215675354004,-3951.5244140625,56.75904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1765441894531,301.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0881207510828971,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.94313634489663e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
