time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300420,293.16265869140625,297.1499938964844,293.1499938964844,0.0441006161272525,-1319.8055419921875,304.15185546875,0.651801347732544,0.0798933058977127,0.072728082537651,293.1888427734375,297.1499938964844,293.1499938964844,0.0781134963035583,-2010.3367919921875,304.1545104980469,0.7385678291320801,0.1158651113510131,0.1107601672410965,293.1718444824219,297.1499938964844,293.1499938964844,0.0805530771613121,-1520.03662109375,304.15289306640625,0.7440298199653625,0.1187422126531601,0.0837559327483177,293.1757507324219,297.1499938964844,293.1499938964844,0.094248279929161,-2327.11572265625,304.15338134765625,0.7745867967605591,0.1343948990106582,0.1282228231430053,293.2961120605469,297.1499938964844,293.1499938964844,0.0022011483088135,-896.7542114257812,292.4139709472656,0.551313579082489,0.050000000745058,0.2287928313016891,289.1697998046875,291.1499938964844,271.7230529785156,271.16748046875,284.0062561035156,293.29620361328125,289.17303466796875,1.0,0.1768878549337387,0.9915682673454284,0.9915682673454284,1.0,1.0,-0.7491508722305298,0.3228585124015808,0.426292359828949,0.1234422028064727,0.0,0.0,1.0,25.54233741760254,25.0,27.4394645690918,-3947.03076171875,56.420711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,301.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880202278494834,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.932933997130021e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300480,293.16265869140625,297.1499938964844,293.1499938964844,0.0441006161272525,-1319.8055419921875,304.15185546875,0.651801347732544,0.0798933058977127,0.072728082537651,293.1888427734375,297.1499938964844,293.1499938964844,0.0781134963035583,-2010.3367919921875,304.1545104980469,0.7385678291320801,0.1158651113510131,0.1107601672410965,293.1718444824219,297.1499938964844,293.1499938964844,0.0805530771613121,-1520.03662109375,304.15289306640625,0.7440298199653625,0.1187422126531601,0.0837559327483177,293.1757507324219,297.1499938964844,293.1499938964844,0.094248279929161,-2327.11572265625,304.15338134765625,0.7745867967605591,0.1343948990106582,0.1282228231430053,293.2961120605469,297.1499938964844,293.1499938964844,0.0022011483088135,-896.7542114257812,292.4139709472656,0.551313579082489,0.050000000745058,0.2287928313016891,289.1697998046875,291.1499938964844,271.7230529785156,271.16748046875,284.0062561035156,293.29620361328125,289.17303466796875,1.0,0.1768878549337387,0.9915682673454284,0.9915682673454284,1.0,1.0,-0.7491508722305298,0.3228585124015808,0.426292359828949,0.1234422028064727,0.0,0.0,1.0,25.54233741760254,25.0,27.4394645690918,-3947.03076171875,56.420711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,301.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0880202278494834,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.932933997130021e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300540,293.16229248046875,297.1499938964844,293.1499938964844,0.0437561124563217,-1313.995361328125,304.1517944335937,0.6510765552520752,0.0796440094709396,0.0725029185414314,293.1880798339844,297.1499938964844,293.1499938964844,0.0772549137473106,-1993.4324951171875,304.1544494628906,0.7368800044059753,0.1150360032916069,0.1099731475114822,293.17156982421875,297.1499938964844,293.1499938964844,0.0799926817417144,-1511.76953125,304.1528625488281,0.7430050373077393,0.118247665464878,0.0834096521139144,293.1754150390625,297.1499938964844,293.1499938964844,0.0935969427227974,-2314.0234375,304.1533508300781,0.7733910083770752,0.1338103413581848,0.1276687681674957,293.2954406738281,297.1499938964844,293.1499938964844,0.0021618180908262,-880.1487426757812,292.37322998046875,0.5512611269950867,0.050000000745058,0.2287946790456771,289.1894226074219,291.1499938964844,271.74432373046875,271.1885681152344,284.01580810546875,293.2955017089844,289.192626953125,1.0,0.1766286343336105,0.9917017221450806,0.9917017221450806,1.0,1.0,-0.746857762336731,0.3218415975570678,0.4250161647796631,0.1230186969041824,0.0,0.0,1.0,25.531856536865234,25.0,27.38044548034668,-3942.564697265625,56.08936309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,301.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879213660955429,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.922901179175824e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300600,293.16229248046875,297.1499938964844,293.1499938964844,0.0437561124563217,-1313.995361328125,304.1517944335937,0.6510765552520752,0.0796440094709396,0.0725029185414314,293.1880798339844,297.1499938964844,293.1499938964844,0.0772549137473106,-1993.4324951171875,304.1544494628906,0.7368800044059753,0.1150360032916069,0.1099731475114822,293.17156982421875,297.1499938964844,293.1499938964844,0.0799926817417144,-1511.76953125,304.1528625488281,0.7430050373077393,0.118247665464878,0.0834096521139144,293.1754150390625,297.1499938964844,293.1499938964844,0.0935969427227974,-2314.0234375,304.1533508300781,0.7733910083770752,0.1338103413581848,0.1276687681674957,293.2954406738281,297.1499938964844,293.1499938964844,0.0021618180908262,-880.1487426757812,292.37322998046875,0.5512611269950867,0.050000000745058,0.2287946790456771,289.1894226074219,291.1499938964844,271.74432373046875,271.1885681152344,284.01580810546875,293.2955017089844,289.192626953125,1.0,0.1766286343336105,0.9917017221450806,0.9917017221450806,1.0,1.0,-0.746857762336731,0.3218415975570678,0.4250161647796631,0.1230186969041824,0.0,0.0,1.0,25.531856536865234,25.0,27.38044548034668,-3942.564697265625,56.08936309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,301.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879213660955429,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.922901179175824e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300660,293.1619567871094,297.1499938964844,293.1499938964844,0.0434184893965721,-1308.2999267578125,304.1517639160156,0.6503677368164062,0.0794006288051605,0.0722832456231117,293.1873779296875,297.1499938964844,293.1499938964844,0.0764076635241508,-1976.783935546875,304.1543884277344,0.7352126240730286,0.1142188087105751,0.1091977655887603,293.1712951660156,297.1499938964844,293.1499938964844,0.079438179731369,-1503.59716796875,304.15283203125,0.7419906854629517,0.1177587434649467,0.0830674171447753,293.1750793457031,297.1499938964844,293.1499938964844,0.0929534658789634,-2301.081787109375,304.1533203125,0.7722063660621643,0.1332323849201202,0.1271211057901382,293.2947692871094,297.1499938964844,293.1499938964844,0.0021225332748144,-863.58251953125,292.3328552246094,0.5512077212333679,0.050000000745058,0.2287965714931488,289.208984375,291.1499938964844,271.765625,271.20947265625,284.0254211425781,293.2948303222656,289.21221923828125,1.0,0.176374152302742,0.9918400645256042,0.9918400645256042,1.0,1.0,-0.7445977926254272,0.3208386600017547,0.4237591326236725,0.1226042732596397,0.0,0.0,1.0,25.52192687988281,25.0,27.305221557617188,-3938.131103515625,55.76469039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,301.5738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878239795565605,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.913016790756956e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300720,293.1619567871094,297.1499938964844,293.1499938964844,0.0434184893965721,-1308.2999267578125,304.1517639160156,0.6503677368164062,0.0794006288051605,0.0722832456231117,293.1873779296875,297.1499938964844,293.1499938964844,0.0764076635241508,-1976.783935546875,304.1543884277344,0.7352126240730286,0.1142188087105751,0.1091977655887603,293.1712951660156,297.1499938964844,293.1499938964844,0.079438179731369,-1503.59716796875,304.15283203125,0.7419906854629517,0.1177587434649467,0.0830674171447753,293.1750793457031,297.1499938964844,293.1499938964844,0.0929534658789634,-2301.081787109375,304.1533203125,0.7722063660621643,0.1332323849201202,0.1271211057901382,293.2947692871094,297.1499938964844,293.1499938964844,0.0021225332748144,-863.58251953125,292.3328552246094,0.5512077212333679,0.050000000745058,0.2287965714931488,289.208984375,291.1499938964844,271.765625,271.20947265625,284.0254211425781,293.2948303222656,289.21221923828125,1.0,0.176374152302742,0.9918400645256042,0.9918400645256042,1.0,1.0,-0.7445977926254272,0.3208386600017547,0.4237591326236725,0.1226042732596397,0.0,0.0,1.0,25.52192687988281,25.0,27.305221557617188,-3938.131103515625,55.76469039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,301.5738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0878239795565605,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.913016790756956e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300780,293.1616516113281,297.1499938964844,293.1499938964844,0.0430873148143291,-1302.711669921875,304.1517333984375,0.6496730446815491,0.0791626945137977,0.0720686018466949,293.1866760253906,297.1499938964844,293.1499938964844,0.0755706802010536,-1960.371337890625,304.1543273925781,0.7335617542266846,0.1134123727679252,0.1084328889846801,293.1710205078125,297.1499938964844,293.1499938964844,0.078889213502407,-1495.51513671875,304.1528015136719,0.740985095500946,0.1172749996185302,0.0827289000153541,293.1747741699219,297.1499938964844,293.1499938964844,0.0923174172639846,-2288.283203125,304.1532592773437,0.7710312604904175,0.1326605528593063,0.1265793740749359,293.2940979003906,297.1499938964844,293.1499938964844,0.0020834393799304,-847.115234375,292.2928161621094,0.5511527061462402,0.050000000745058,0.228798508644104,289.2284851074219,291.1499938964844,271.7869567871094,271.230224609375,284.0350341796875,293.2941589355469,289.2317199707031,1.0,0.1761242151260376,0.991978406906128,0.991978406906128,1.0,1.0,-0.7423681616783142,0.319849282503128,0.4225188493728637,0.1221960857510566,0.0,0.0,1.0,25.512598037719727,25.0,27.211957931518555,-3933.733154296875,55.44630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,301.58642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877278298139572,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.903259731596336e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300840,293.1616516113281,297.1499938964844,293.1499938964844,0.0430873148143291,-1302.711669921875,304.1517333984375,0.6496730446815491,0.0791626945137977,0.0720686018466949,293.1866760253906,297.1499938964844,293.1499938964844,0.0755706802010536,-1960.371337890625,304.1543273925781,0.7335617542266846,0.1134123727679252,0.1084328889846801,293.1710205078125,297.1499938964844,293.1499938964844,0.078889213502407,-1495.51513671875,304.1528015136719,0.740985095500946,0.1172749996185302,0.0827289000153541,293.1747741699219,297.1499938964844,293.1499938964844,0.0923174172639846,-2288.283203125,304.1532592773437,0.7710312604904175,0.1326605528593063,0.1265793740749359,293.2940979003906,297.1499938964844,293.1499938964844,0.0020834393799304,-847.115234375,292.2928161621094,0.5511527061462402,0.050000000745058,0.228798508644104,289.2284851074219,291.1499938964844,271.7869567871094,271.230224609375,284.0350341796875,293.2941589355469,289.2317199707031,1.0,0.1761242151260376,0.991978406906128,0.991978406906128,1.0,1.0,-0.7423681616783142,0.319849282503128,0.4225188493728637,0.1221960857510566,0.0,0.0,1.0,25.512598037719727,25.0,27.211957931518555,-3933.733154296875,55.44630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,301.58642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0877278298139572,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.903259731596336e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300900,293.1614990234375,297.1499938964844,293.1499938964844,0.0429242588579654,-1299.9595947265625,304.1517028808594,0.6493309140205383,0.079045832157135,0.0719632282853126,293.18634033203125,297.1499938964844,293.1499938964844,0.0751561522483825,-1952.255859375,304.154296875,0.7327421307563782,0.1130132898688316,0.1080544665455818,293.1708679199219,297.1499938964844,293.1499938964844,0.0786169245839119,-1491.509521484375,304.1528015136719,0.740485429763794,0.1170351505279541,0.082561083137989,293.17462158203125,297.1499938964844,293.1499938964844,0.0920023247599601,-2281.94091796875,304.1532592773437,0.7704472541809082,0.1323770135641098,0.1263108253479004,293.29376220703125,297.1499938964844,293.1499938964844,0.0020626925397664,-838.4024658203125,292.2729187011719,0.5511243939399719,0.050000000745058,0.228799507021904,289.2382202148437,291.1499938964844,271.797607421875,271.2405090332031,284.0398254394531,293.2938232421875,289.2414245605469,1.0,0.1760010570287704,0.9920476078987122,0.9920476078987122,1.0,1.0,-0.7412651181221008,0.3193601965904236,0.4219049513339996,0.1219936609268188,0.0,0.0,1.0,25.508188247680664,25.0,27.157264709472656,-3931.551025390625,55.28954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746520996094,301.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876801908016204,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.898424857761711e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
300960,293.1613464355469,297.1499938964844,293.1499938964844,0.0427625179290771,-1297.2293701171875,304.1517028808594,0.6489914059638977,0.0789300575852394,0.0718588456511497,293.18603515625,297.1499938964844,293.1499938964844,0.0747436136007309,-1944.1883544921875,304.1542663574219,0.7319248914718628,0.1126162856817245,0.1076780632138252,293.1707458496094,297.1499938964844,293.1499938964844,0.078345775604248,-1487.5230712890625,304.1527709960937,0.7399872541427612,0.1167963147163391,0.082394003868103,293.1744689941406,297.1499938964844,293.1499938964844,0.0916887521743774,-2275.628662109375,304.1532287597656,0.7698649764060974,0.1320946961641311,0.126043438911438,293.2934265136719,297.1499938964844,293.1499938964844,0.0020440248772501,-830.5398559570312,292.25311279296875,0.5510956048965454,0.050000000745058,0.2288005203008651,289.2478942871094,291.1499938964844,271.8082580566406,271.250732421875,284.0445861816406,293.2934875488281,289.2511291503906,1.0,0.1758788228034973,0.9921208024024964,0.9921208024024964,1.0,1.0,-0.7401678562164307,0.3188740611076355,0.4212937951087951,0.1217917278409004,0.0,0.0,1.0,25.50392341613769,25.0,27.09735679626465,-3929.37744140625,55.13408279418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744689941406,301.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876327529549598,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.893610356608406e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301020,293.1610412597656,297.1499938964844,293.1499938964844,0.0424435921013355,-1291.844482421875,304.15167236328125,0.6483210921287537,0.0787021070718765,0.0716534182429313,293.1854248046875,297.1499938964844,293.1499938964844,0.0739253014326095,-1928.213623046875,304.1542053222656,0.7302982211112976,0.1118292585015297,0.1069320291280746,293.1705017089844,297.1499938964844,293.1499938964844,0.0778074190020561,-1479.6151123046875,304.1527404785156,0.7389957904815674,0.1163220852613449,0.0820623040199279,293.1741943359375,297.1499938964844,293.1499938964844,0.0910669416189193,-2263.10888671875,304.1531982421875,0.7687061429023743,0.131534144282341,0.1255126595497131,293.29278564453125,297.1499938964844,293.1499938964844,0.0020019700750708,-812.9155883789062,292.2137145996094,0.5510362386703491,0.050000000745058,0.2288026064634323,289.2672119140625,291.1499938964844,271.8294982910156,271.2709655761719,284.0540771484375,293.2928466796875,289.2704162597656,1.0,0.1756375432014465,0.9922671914100648,0.9922671914100648,1.0,1.0,-0.7379936575889587,0.3179128468036651,0.4200808405876159,0.121387593448162,0.0,0.0,1.0,25.495853424072266,25.0,26.957984924316406,-3925.066162109375,54.82743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,301.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0875384956598281,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.884043927537277e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301080,293.1610412597656,297.1499938964844,293.1499938964844,0.0424435921013355,-1291.844482421875,304.15167236328125,0.6483210921287537,0.0787021070718765,0.0716534182429313,293.1854248046875,297.1499938964844,293.1499938964844,0.0739253014326095,-1928.213623046875,304.1542053222656,0.7302982211112976,0.1118292585015297,0.1069320291280746,293.1705017089844,297.1499938964844,293.1499938964844,0.0778074190020561,-1479.6151123046875,304.1527404785156,0.7389957904815674,0.1163220852613449,0.0820623040199279,293.1741943359375,297.1499938964844,293.1499938964844,0.0910669416189193,-2263.10888671875,304.1531982421875,0.7687061429023743,0.131534144282341,0.1255126595497131,293.29278564453125,297.1499938964844,293.1499938964844,0.0020019700750708,-812.9155883789062,292.2137145996094,0.5510362386703491,0.050000000745058,0.2288026064634323,289.2672119140625,291.1499938964844,271.8294982910156,271.2709655761719,284.0540771484375,293.2928466796875,289.2704162597656,1.0,0.1756375432014465,0.9922671914100648,0.9922671914100648,1.0,1.0,-0.7379936575889587,0.3179128468036651,0.4200808405876159,0.121387593448162,0.0,0.0,1.0,25.495853424072266,25.0,26.957984924316406,-3925.066162109375,54.82743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,301.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0875384956598281,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.884043927537277e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301140,293.1607971191406,297.1499938964844,293.1499938964844,0.0421296805143356,-1286.54345703125,304.1516418457031,0.6476596593856812,0.0784780383110046,0.0714515894651413,293.1848449707031,297.1499938964844,293.1499938964844,0.0731143504381179,-1912.420166015625,304.1541442871094,0.7286770939826965,0.1110497191548347,0.106193296611309,293.1702575683594,297.1499938964844,293.1499938964844,0.0772734582424163,-1471.7818603515625,304.1527099609375,0.738008975982666,0.1158515736460685,0.0817332863807678,293.1739196777344,297.1499938964844,293.1499938964844,0.0904510468244552,-2250.707763671875,304.1531677246094,0.7675530314445496,0.130978062748909,0.1249862089753151,293.2921447753906,297.1499938964844,293.1499938964844,0.0019667849410325,-798.1023559570312,292.1745910644531,0.5509743690490723,0.050000000745058,0.2288047820329666,289.28643798828125,291.1499938964844,271.8506774902344,271.2908935546875,284.0634155273437,293.2922058105469,289.28961181640625,1.0,0.1753997504711151,0.9924136400222778,0.9924136400222778,1.0,1.0,-0.7358404994010925,0.3169637620449066,0.4188767373561859,0.1209814250469207,0.0,0.0,1.0,25.48835563659668,25.0,26.79536437988281,-3920.795166015625,54.52565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739501953125,301.62371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0874448493123054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.874540799297392e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301200,293.1607971191406,297.1499938964844,293.1499938964844,0.0421296805143356,-1286.54345703125,304.1516418457031,0.6476596593856812,0.0784780383110046,0.0714515894651413,293.1848449707031,297.1499938964844,293.1499938964844,0.0731143504381179,-1912.420166015625,304.1541442871094,0.7286770939826965,0.1110497191548347,0.106193296611309,293.1702575683594,297.1499938964844,293.1499938964844,0.0772734582424163,-1471.7818603515625,304.1527099609375,0.738008975982666,0.1158515736460685,0.0817332863807678,293.1739196777344,297.1499938964844,293.1499938964844,0.0904510468244552,-2250.707763671875,304.1531677246094,0.7675530314445496,0.130978062748909,0.1249862089753151,293.2921447753906,297.1499938964844,293.1499938964844,0.0019667849410325,-798.1023559570312,292.1745910644531,0.5509743690490723,0.050000000745058,0.2288047820329666,289.28643798828125,291.1499938964844,271.8506774902344,271.2908935546875,284.0634155273437,293.2922058105469,289.28961181640625,1.0,0.1753997504711151,0.9924136400222778,0.9924136400222778,1.0,1.0,-0.7358404994010925,0.3169637620449066,0.4188767373561859,0.1209814250469207,0.0,0.0,1.0,25.48835563659668,25.0,26.79536437988281,-3920.795166015625,54.52565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739501953125,301.62371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0874448493123054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.874540799297392e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301260,293.1605224609375,297.1499938964844,293.1499938964844,0.0418205447494983,-1281.32177734375,304.151611328125,0.6470060348510742,0.0782574489712715,0.0712530016899108,293.1842956542969,297.1499938964844,293.1499938964844,0.0723100900650024,-1896.7965087890625,304.15411376953125,0.7270584106445312,0.1102769002318382,0.1054611206054687,293.1700439453125,297.1499938964844,293.1499938964844,0.0767436996102333,-1464.0206298828125,304.1527099609375,0.737025797367096,0.1153844222426414,0.0814066901803016,293.17364501953125,297.1499938964844,293.1499938964844,0.0898409336805343,-2238.422607421875,304.1531066894531,0.7664048671722412,0.1304260343313217,0.1244637072086334,293.29150390625,297.1499938964844,293.1499938964844,0.0019291162025183,-782.303955078125,292.1357116699219,0.5509099960327148,0.050000000745058,0.2288070619106292,289.3055114746094,291.1499938964844,271.8717041015625,271.3104553222656,284.0726013183594,293.29156494140625,289.3086853027344,1.0,0.1751652210950851,0.9925631284713744,0.9925631284713744,1.0,1.0,-0.7337071299552917,0.3160279989242553,0.417679101228714,0.1205691695213317,0.0,0.0,1.0,25.48137092590332,25.0,26.60197257995605,-3916.57080078125,54.228363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,301.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873517394065857,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.865090785548091e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301320,293.1605224609375,297.1499938964844,293.1499938964844,0.0418205447494983,-1281.32177734375,304.151611328125,0.6470060348510742,0.0782574489712715,0.0712530016899108,293.1842956542969,297.1499938964844,293.1499938964844,0.0723100900650024,-1896.7965087890625,304.15411376953125,0.7270584106445312,0.1102769002318382,0.1054611206054687,293.1700439453125,297.1499938964844,293.1499938964844,0.0767436996102333,-1464.0206298828125,304.1527099609375,0.737025797367096,0.1153844222426414,0.0814066901803016,293.17364501953125,297.1499938964844,293.1499938964844,0.0898409336805343,-2238.422607421875,304.1531066894531,0.7664048671722412,0.1304260343313217,0.1244637072086334,293.29150390625,297.1499938964844,293.1499938964844,0.0019291162025183,-782.303955078125,292.1357116699219,0.5509099960327148,0.050000000745058,0.2288070619106292,289.3055114746094,291.1499938964844,271.8717041015625,271.3104553222656,284.0726013183594,293.29156494140625,289.3086853027344,1.0,0.1751652210950851,0.9925631284713744,0.9925631284713744,1.0,1.0,-0.7337071299552917,0.3160279989242553,0.417679101228714,0.1205691695213317,0.0,0.0,1.0,25.48137092590332,25.0,26.60197257995605,-3916.57080078125,54.228363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,301.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0873517394065857,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.865090785548091e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301380,293.1602783203125,297.1499938964844,293.1499938964844,0.04151626303792,-1276.1807861328125,304.1515808105469,0.6463594436645508,0.0780402347445488,0.0710575655102729,293.1838073730469,297.1499938964844,293.1499938964844,0.0715124905109405,-1881.3427734375,304.1540832519531,0.7254394888877869,0.1095105856657028,0.1047352999448776,293.1698303222656,297.1499938964844,293.1499938964844,0.0762182772159576,-1456.33349609375,304.1526794433594,0.7360453605651855,0.1149204820394516,0.0810824334621429,293.17340087890625,297.1499938964844,293.1499938964844,0.0892367139458656,-2226.25732421875,304.153076171875,0.7652609944343567,0.1298779398202896,0.1239450573921203,293.2908935546875,297.1499938964844,293.1499938964844,0.0018884595483541,-765.3187255859375,292.0970764160156,0.5508425831794739,0.050000000745058,0.2288094311952591,289.32440185546875,291.1499938964844,271.8926086425781,271.3296203613281,284.08154296875,293.2909545898437,289.3275756835937,1.0,0.1749339550733566,0.992712676525116,0.992712676525116,1.0,1.0,-0.7315929532051086,0.315106600522995,0.4164863228797912,0.120147593319416,0.0,0.0,1.0,25.474937438964844,25.0,26.37311172485352,-3912.398193359375,53.93552017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,301.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872591882944107,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.855698251863942e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301440,293.1602783203125,297.1499938964844,293.1499938964844,0.04151626303792,-1276.1807861328125,304.1515808105469,0.6463594436645508,0.0780402347445488,0.0710575655102729,293.1838073730469,297.1499938964844,293.1499938964844,0.0715124905109405,-1881.3427734375,304.1540832519531,0.7254394888877869,0.1095105856657028,0.1047352999448776,293.1698303222656,297.1499938964844,293.1499938964844,0.0762182772159576,-1456.33349609375,304.1526794433594,0.7360453605651855,0.1149204820394516,0.0810824334621429,293.17340087890625,297.1499938964844,293.1499938964844,0.0892367139458656,-2226.25732421875,304.153076171875,0.7652609944343567,0.1298779398202896,0.1239450573921203,293.2908935546875,297.1499938964844,293.1499938964844,0.0018884595483541,-765.3187255859375,292.0970764160156,0.5508425831794739,0.050000000745058,0.2288094311952591,289.32440185546875,291.1499938964844,271.8926086425781,271.3296203613281,284.08154296875,293.2909545898437,289.3275756835937,1.0,0.1749339550733566,0.992712676525116,0.992712676525116,1.0,1.0,-0.7315929532051086,0.315106600522995,0.4164863228797912,0.120147593319416,0.0,0.0,1.0,25.474937438964844,25.0,26.37311172485352,-3912.398193359375,53.93552017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,301.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872591882944107,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.855698251863942e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301500,293.16015625,297.1499938964844,293.1499938964844,0.0413656383752822,-1273.6358642578125,304.1515808105469,0.6460380554199219,0.077932633459568,0.0709607973694801,293.1835632324219,297.1499938964844,293.1499938964844,0.0711157470941543,-1873.6708984375,304.154052734375,0.7246283888816833,0.1091293543577194,0.1043743044137954,293.16973876953125,297.1499938964844,293.1499938964844,0.0759569332003593,-1452.51416015625,304.1526794433594,0.7355557084083557,0.1146894842386245,0.0809210091829299,293.1732788085937,297.1499938964844,293.1499938964844,0.0889364629983902,-2220.213623046875,304.153076171875,0.7646901607513428,0.129605084657669,0.1236869022250175,293.29058837890625,297.1499938964844,293.1499938964844,0.0018719277577474,-758.3733520507812,292.07781982421875,0.5508077144622803,0.050000000745058,0.228810653090477,289.33380126953125,291.1499938964844,271.9029846191406,271.3390197753906,284.0859375,293.2906494140625,289.3369445800781,1.0,0.1748193502426147,0.9927874207496644,0.9927874207496644,1.0,1.0,-0.7305412292480469,0.314650297164917,0.4158909320831299,0.1199333593249321,0.0,0.0,1.0,25.47191619873047,25.0,26.248321533203125,-3910.328369140625,53.790523529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,301.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872130990028381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.851021266309544e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301560,293.1600646972656,297.1499938964844,293.1499938964844,0.0412161573767662,-1271.1099853515625,304.15155029296875,0.6457180380821228,0.0778257548809051,0.0708646923303604,293.183349609375,297.1499938964844,293.1499938964844,0.0707204565405845,-1866.0379638671875,304.1540222167969,0.72381591796875,0.108749508857727,0.1040146350860595,293.16961669921875,297.1499938964844,293.1499938964844,0.0756966099143028,-1448.7127685546875,304.15264892578125,0.735066294670105,0.1144591644406318,0.080760084092617,293.17315673828125,297.1499938964844,293.1499938964844,0.0886376202106475,-2214.19873046875,304.1530456542969,0.7641200423240662,0.1293330639600753,0.1234295666217804,293.2902526855469,297.1499938964844,293.1499938964844,0.0018527163192629,-750.3485717773438,292.0586242675781,0.5507720112800598,0.050000000745058,0.2288119196891784,289.3431396484375,291.1499938964844,271.9132995605469,271.34832763671875,284.0902404785156,293.29034423828125,289.3462829589844,1.0,0.1747054755687713,0.9928659796714784,0.9928659796714784,1.0,1.0,-0.7294938564300537,0.3141980469226837,0.4152957797050476,0.1197152361273765,0.0,0.0,1.0,25.46902084350586,25.0,26.112255096435547,-3908.273681640625,53.64652633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,301.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0871671736240387,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.846359560266137e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301620,293.15985107421875,297.1499938964844,293.1499938964844,0.0409202426671981,-1266.109130859375,304.1515197753906,0.6450810432434082,0.0776138007640838,0.0706741884350776,293.18292236328125,297.1499938964844,293.1499938964844,0.0699337124824523,-1850.8782958984373,304.15399169921875,0.7221841812133789,0.1079932525753974,0.1032987087965011,293.16943359375,297.1499938964844,293.1499938964844,0.0751787349581718,-1441.1591796875,304.15264892578125,0.7340876460075378,0.1140002161264419,0.0804394707083702,293.1729431152344,297.1499938964844,293.1499938964844,0.0880437344312667,-2202.248779296875,304.15301513671875,0.7629813551902771,0.1287911534309387,0.122917003929615,293.2896728515625,297.1499938964844,293.1499938964844,0.0018151018302887,-734.6448974609375,292.0203857421875,0.5506980419158936,0.050000000745058,0.2288145124912262,289.36163330078125,291.1499938964844,271.93377685546875,271.3665771484375,284.0986022949219,293.28973388671875,289.36474609375,1.0,0.1744796633720398,0.993023157119751,0.993023157119751,1.0,1.0,-0.7274091839790344,0.3133039474487304,0.4141052365303039,0.1192677393555641,0.0,0.0,1.0,25.46360206604004,25.0,25.812299728393555,-3904.20458984375,53.36120223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,301.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0870757922530174,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.837085624691099e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301680,293.15985107421875,297.1499938964844,293.1499938964844,0.0409202426671981,-1266.109130859375,304.1515197753906,0.6450810432434082,0.0776138007640838,0.0706741884350776,293.18292236328125,297.1499938964844,293.1499938964844,0.0699337124824523,-1850.8782958984373,304.15399169921875,0.7221841812133789,0.1079932525753974,0.1032987087965011,293.16943359375,297.1499938964844,293.1499938964844,0.0751787349581718,-1441.1591796875,304.15264892578125,0.7340876460075378,0.1140002161264419,0.0804394707083702,293.1729431152344,297.1499938964844,293.1499938964844,0.0880437344312667,-2202.248779296875,304.15301513671875,0.7629813551902771,0.1287911534309387,0.122917003929615,293.2896728515625,297.1499938964844,293.1499938964844,0.0018151018302887,-734.6448974609375,292.0203857421875,0.5506980419158936,0.050000000745058,0.2288145124912262,289.36163330078125,291.1499938964844,271.93377685546875,271.3665771484375,284.0986022949219,293.28973388671875,289.36474609375,1.0,0.1744796633720398,0.993023157119751,0.993023157119751,1.0,1.0,-0.7274091839790344,0.3133039474487304,0.4141052365303039,0.1192677393555641,0.0,0.0,1.0,25.46360206604004,25.0,25.812299728393555,-3904.20458984375,53.36120223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,301.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0870757922530174,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.837085624691099e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301740,293.15966796875,297.1499938964844,293.1499938964844,0.0406279750168323,-1261.169677734375,304.1515197753906,0.6444469094276428,0.0774037986993789,0.0704855546355247,293.1825256347656,297.1499938964844,293.1499938964844,0.0691513642668724,-1835.8465576171875,304.1539611816406,0.720539927482605,0.1072407886385917,0.1025865599513053,293.1692810058594,297.1499938964844,293.1499938964844,0.0746642053127288,-1433.666748046875,304.1526184082031,0.7331081032752991,0.1135431453585624,0.0801202431321144,293.1727294921875,297.1499938964844,293.1499938964844,0.0874544754624366,-2190.3974609375,304.15301513671875,0.7618438601493835,0.1282516121864318,0.1224067956209182,293.2890625,297.1499938964844,293.1499938964844,0.0017780389171093,-719.1890258789062,291.9822692871094,0.5506206154823303,0.050000000745058,0.2288172394037246,289.37994384765625,291.1499938964844,271.9540100097656,271.3843078613281,284.10662841796875,293.28912353515625,289.38299560546875,1.0,0.1742560863494873,0.9931803345680236,0.9931803345680236,1.0,1.0,-0.7253358960151672,0.3124235570430755,0.4129123389720917,0.1188027709722518,0.0,0.0,1.0,25.458627700805664,25.0,25.472532272338867,-3900.189697265625,53.07905578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17303466796875,301.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869850888848304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.827880810713395e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301800,293.15966796875,297.1499938964844,293.1499938964844,0.0406279750168323,-1261.169677734375,304.1515197753906,0.6444469094276428,0.0774037986993789,0.0704855546355247,293.1825256347656,297.1499938964844,293.1499938964844,0.0691513642668724,-1835.8465576171875,304.1539611816406,0.720539927482605,0.1072407886385917,0.1025865599513053,293.1692810058594,297.1499938964844,293.1499938964844,0.0746642053127288,-1433.666748046875,304.1526184082031,0.7331081032752991,0.1135431453585624,0.0801202431321144,293.1727294921875,297.1499938964844,293.1499938964844,0.0874544754624366,-2190.3974609375,304.15301513671875,0.7618438601493835,0.1282516121864318,0.1224067956209182,293.2890625,297.1499938964844,293.1499938964844,0.0017780389171093,-719.1890258789062,291.9822692871094,0.5506206154823303,0.050000000745058,0.2288172394037246,289.37994384765625,291.1499938964844,271.9540100097656,271.3843078613281,284.10662841796875,293.28912353515625,289.38299560546875,1.0,0.1742560863494873,0.9931803345680236,0.9931803345680236,1.0,1.0,-0.7253358960151672,0.3124235570430755,0.4129123389720917,0.1188027709722518,0.0,0.0,1.0,25.458627700805664,25.0,25.472532272338867,-3900.189697265625,53.07905578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17303466796875,301.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869850888848304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.827880810713395e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301860,293.15948486328125,297.1499938964844,293.1499938964844,0.040339421480894,-1256.2930908203125,304.1514892578125,0.6438148617744446,0.0771955922245979,0.0702986419200897,293.1821594238281,297.1499938964844,293.1499938964844,0.0683733597397804,-1820.943359375,304.1539611816406,0.7188791036605835,0.1064918339252471,0.1018779054284095,293.1690979003906,297.1499938964844,293.1499938964844,0.0741531550884246,-1426.2376708984375,304.152587890625,0.732126772403717,0.1130877360701561,0.0798022672533989,293.17254638671875,297.1499938964844,293.1499938964844,0.0868699923157692,-2178.64892578125,304.1529846191406,0.7607068419456482,0.1277142316102981,0.1218987703323364,293.2884826660156,297.1499938964844,293.1499938964844,0.0017406150000169,-703.6126708984375,291.9442749023437,0.5505393743515015,0.050000000745058,0.2288201004266739,289.39794921875,291.1499938964844,271.9739074707031,271.4014587402344,284.1141967773437,293.2885437011719,289.4009704589844,1.0,0.174034759402275,0.9933392405509948,0.9933392405509948,1.0,1.0,-0.7232732176780701,0.3115576803684234,0.411715567111969,0.1183177083730697,0.0,0.0,1.0,25.45413398742676,25.0,25.09162712097168,-3896.233154296875,52.79999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,301.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868952721357345,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.818765491014346e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301920,293.15948486328125,297.1499938964844,293.1499938964844,0.040339421480894,-1256.2930908203125,304.1514892578125,0.6438148617744446,0.0771955922245979,0.0702986419200897,293.1821594238281,297.1499938964844,293.1499938964844,0.0683733597397804,-1820.943359375,304.1539611816406,0.7188791036605835,0.1064918339252471,0.1018779054284095,293.1690979003906,297.1499938964844,293.1499938964844,0.0741531550884246,-1426.2376708984375,304.152587890625,0.732126772403717,0.1130877360701561,0.0798022672533989,293.17254638671875,297.1499938964844,293.1499938964844,0.0868699923157692,-2178.64892578125,304.1529846191406,0.7607068419456482,0.1277142316102981,0.1218987703323364,293.2884826660156,297.1499938964844,293.1499938964844,0.0017406150000169,-703.6126708984375,291.9442749023437,0.5505393743515015,0.050000000745058,0.2288201004266739,289.39794921875,291.1499938964844,271.9739074707031,271.4014587402344,284.1141967773437,293.2885437011719,289.4009704589844,1.0,0.174034759402275,0.9933392405509948,0.9933392405509948,1.0,1.0,-0.7232732176780701,0.3115576803684234,0.411715567111969,0.1183177083730697,0.0,0.0,1.0,25.45413398742676,25.0,25.09162712097168,-3896.233154296875,52.79999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,301.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868952721357345,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.818765491014346e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
301980,293.1593322753906,297.1499938964844,293.1499938964844,0.0400543697178363,-1251.4759521484375,304.1514587402344,0.6431838870048523,0.0769888758659362,0.0701131671667099,293.18182373046875,297.1499938964844,293.1499938964844,0.0675992369651794,-1806.1597900390625,304.1539306640625,0.7171971797943115,0.1057457476854324,0.1011721268296241,293.1689758300781,297.1499938964844,293.1499938964844,0.0736453682184219,-1418.8695068359375,304.152587890625,0.731142520904541,0.1126336455345153,0.0794852972030639,293.1723937988281,297.1499938964844,293.1499938964844,0.0862900093197822,-2166.998779296875,304.1529541015625,0.7595694065093994,0.1271786242723465,0.1213925257325172,293.2878723144531,297.1499938964844,293.1499938964844,0.0017037296202033,-688.2796630859375,291.9064025878906,0.5504541397094727,0.050000000745058,0.228823110461235,289.4156494140625,291.1499938964844,271.9935302734375,271.4179992675781,284.121337890625,293.2879333496094,289.41864013671875,1.0,0.1738154292106628,0.9934982061386108,0.9934982061386108,1.0,1.0,-0.7212192416191101,0.310706079006195,0.4105131328105926,0.1178106516599655,0.0,0.0,1.0,25.45010566711425,25.0,24.677791595458984,-3892.336181640625,52.52373123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,301.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868065059185028,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.809756400296465e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302040,293.1593322753906,297.1499938964844,293.1499938964844,0.0400543697178363,-1251.4759521484375,304.1514587402344,0.6431838870048523,0.0769888758659362,0.0701131671667099,293.18182373046875,297.1499938964844,293.1499938964844,0.0675992369651794,-1806.1597900390625,304.1539306640625,0.7171971797943115,0.1057457476854324,0.1011721268296241,293.1689758300781,297.1499938964844,293.1499938964844,0.0736453682184219,-1418.8695068359375,304.152587890625,0.731142520904541,0.1126336455345153,0.0794852972030639,293.1723937988281,297.1499938964844,293.1499938964844,0.0862900093197822,-2166.998779296875,304.1529541015625,0.7595694065093994,0.1271786242723465,0.1213925257325172,293.2878723144531,297.1499938964844,293.1499938964844,0.0017037296202033,-688.2796630859375,291.9064025878906,0.5504541397094727,0.050000000745058,0.228823110461235,289.4156494140625,291.1499938964844,271.9935302734375,271.4179992675781,284.121337890625,293.2879333496094,289.41864013671875,1.0,0.1738154292106628,0.9934982061386108,0.9934982061386108,1.0,1.0,-0.7212192416191101,0.310706079006195,0.4105131328105926,0.1178106516599655,0.0,0.0,1.0,25.45010566711425,25.0,24.677791595458984,-3892.336181640625,52.52373123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,301.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868065059185028,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.809756400296465e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302100,293.15924072265625,297.1499938964844,293.1499938964844,0.0399130284786224,-1249.08740234375,304.1514587402344,0.6428685188293457,0.0768859460949897,0.0700208470225334,293.1816711425781,297.1499938964844,293.1499938964844,0.0672133788466453,-1798.808349609375,304.1539001464844,0.7163466811180115,0.1053735315799713,0.1008200943470001,293.1688842773437,297.1499938964844,293.1499938964844,0.0733925849199295,-1415.2064208984375,304.1525573730469,0.730648934841156,0.1124069839715957,0.0793270990252494,293.1723022460937,297.1499938964844,293.1499938964844,0.0860015451908111,-2161.20751953125,304.1529541015625,0.7590003609657288,0.12691131234169,0.1211399212479591,293.28759765625,297.1499938964844,293.1499938964844,0.0016853319248184,-680.6408081054688,291.8874816894531,0.5504100322723389,0.050000000745058,0.2288246601819992,289.4244079589844,291.1499938964844,272.003173828125,271.426025390625,284.124755859375,293.28765869140625,289.4273681640625,1.0,0.1737064123153686,0.9935776591300964,0.9935776591300964,1.0,1.0,-0.7201947569847107,0.3102855682373047,0.409909188747406,0.1175482198596,0.0,0.0,1.0,25.4482421875,25.0,24.45783424377441,-3890.410400390625,52.38652420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,301.7120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867625251412391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.805293327895924e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
