time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302160,293.1591796875,297.1499938964844,293.1499938964844,0.039772555232048,-1246.7137451171875,304.1514587402344,0.6425532698631287,0.0767833963036537,0.069928839802742,293.1815185546875,297.1499938964844,293.1499938964844,0.0668283253908157,-1791.4840087890625,304.1539001464844,0.7154890298843384,0.1050018370151519,0.1004685685038566,293.1688232421875,297.1499938964844,293.1499938964844,0.0731406211853027,-1411.558837890625,304.1525573730469,0.7301544547080994,0.1121806502342224,0.0791691094636917,293.1722106933594,297.1499938964844,293.1499938964844,0.0857141315937042,-2155.43994140625,304.1529235839844,0.7584309577941895,0.1266443133354187,0.1208876222372055,293.28729248046875,297.1499938964844,293.1499938964844,0.001666686264798,-672.9083251953125,291.8685607910156,0.5503649711608887,0.050000000745058,0.2288262546062469,289.4330444335937,291.1499938964844,272.01275634765625,271.43389892578125,284.1280212402344,293.287353515625,289.4360046386719,1.0,0.1735978126525879,0.9936613440513612,0.9936613440513612,1.0,1.0,-0.7191720008850098,0.3098687529563904,0.4093032479286194,0.1172795742750167,0.0,0.0,1.0,25.446483612060547,25.0,24.22793769836425,-3888.500732421875,52.24992370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,301.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0867188721895217,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.800862997304648e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302220,293.1590270996094,297.1499938964844,293.1499938964844,0.0394937060773372,-1242.0023193359375,304.15142822265625,0.641922116279602,0.0765784978866577,0.0697453767061233,293.1812438964844,297.1499938964844,293.1499938964844,0.0660601630806922,-1776.9075927734375,304.15386962890625,0.7137492895126343,0.1042595133185386,0.0997666642069816,293.168701171875,297.1499938964844,293.1499938964844,0.0726386979222297,-1404.3031005859375,304.1525573730469,0.7291617393493652,0.1117281094193458,0.078853502869606,293.1720886230469,297.1499938964844,293.1499938964844,0.0851420760154724,-2143.968017578125,304.15289306640625,0.757290780544281,0.1261109262704849,0.1203837096691131,293.2867431640625,297.1499938964844,293.1499938964844,0.0016303579322993,-657.8508911132812,291.830810546875,0.5502719283103943,0.050000000745058,0.2288295328617096,289.4501342773437,291.1499938964844,272.0315856933594,271.4490966796875,284.1341552734375,293.28680419921875,289.4530334472656,1.0,0.1733816713094711,0.9938287138938904,0.9938287138938904,1.0,1.0,-0.7171297669410706,0.3090451955795288,0.4080846011638641,0.1167235672473907,0.0,0.0,1.0,25.443254470825195,25.0,23.74245262145996,-3884.727294921875,51.97830581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,301.7284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.086632490158081,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.792096195975319e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302280,293.1590270996094,297.1499938964844,293.1499938964844,0.0394937060773372,-1242.0023193359375,304.15142822265625,0.641922116279602,0.0765784978866577,0.0697453767061233,293.1812438964844,297.1499938964844,293.1499938964844,0.0660601630806922,-1776.9075927734375,304.15386962890625,0.7137492895126343,0.1042595133185386,0.0997666642069816,293.168701171875,297.1499938964844,293.1499938964844,0.0726386979222297,-1404.3031005859375,304.1525573730469,0.7291617393493652,0.1117281094193458,0.078853502869606,293.1720886230469,297.1499938964844,293.1499938964844,0.0851420760154724,-2143.968017578125,304.15289306640625,0.757290780544281,0.1261109262704849,0.1203837096691131,293.2867431640625,297.1499938964844,293.1499938964844,0.0016303579322993,-657.8508911132812,291.830810546875,0.5502719283103943,0.050000000745058,0.2288295328617096,289.4501342773437,291.1499938964844,272.0315856933594,271.4490966796875,284.1341552734375,293.28680419921875,289.4530334472656,1.0,0.1733816713094711,0.9938287138938904,0.9938287138938904,1.0,1.0,-0.7171297669410706,0.3090451955795288,0.4080846011638641,0.1167235672473907,0.0,0.0,1.0,25.443254470825195,25.0,23.74245262145996,-3884.727294921875,51.97830581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,301.7284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.086632490158081,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.792096195975319e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302340,293.158935546875,297.1499938964844,293.1499938964844,0.0392146110534668,-1237.2899169921875,304.15142822265625,0.6412789821624756,0.0763697326183319,0.0695595666766166,293.1809997558594,297.1499938964844,293.1499938964844,0.0652946308255195,-1762.4293212890625,304.15386962890625,0.7119702100753784,0.103518396615982,0.0990660712122917,293.16864013671875,297.1499938964844,293.1499938964844,0.0721366554498672,-1397.0606689453125,304.15252685546875,0.7281543016433716,0.111271247267723,0.0785358250141143,293.17193603515625,297.1499938964844,293.1499938964844,0.084573894739151,-2132.585205078125,304.15289306640625,0.7561460733413696,0.1255780905485153,0.1198804751038551,293.2861633300781,297.1499938964844,293.1499938964844,0.0015924469335004,-642.18115234375,291.7930603027344,0.5501729249954224,0.050000000745058,0.2288330346345901,289.4668273925781,291.1499938964844,272.04998779296875,271.46356201171875,284.1397705078125,293.2862243652344,289.4696655273437,1.0,0.1731668412685394,0.9939960837364196,0.9939960837364196,1.0,1.0,-0.7150850892066956,0.3082324266433716,0.4068526923656463,0.1161403656005859,0.0,0.0,1.0,25.44072151184082,25.0,23.240148544311523,-3881.007568359375,51.70824432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,301.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0865476429462432,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.783485100138932e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302400,293.158935546875,297.1499938964844,293.1499938964844,0.0392146110534668,-1237.2899169921875,304.15142822265625,0.6412789821624756,0.0763697326183319,0.0695595666766166,293.1809997558594,297.1499938964844,293.1499938964844,0.0652946308255195,-1762.4293212890625,304.15386962890625,0.7119702100753784,0.103518396615982,0.0990660712122917,293.16864013671875,297.1499938964844,293.1499938964844,0.0721366554498672,-1397.0606689453125,304.15252685546875,0.7281543016433716,0.111271247267723,0.0785358250141143,293.17193603515625,297.1499938964844,293.1499938964844,0.084573894739151,-2132.585205078125,304.15289306640625,0.7561460733413696,0.1255780905485153,0.1198804751038551,293.2861633300781,297.1499938964844,293.1499938964844,0.0015924469335004,-642.18115234375,291.7930603027344,0.5501729249954224,0.050000000745058,0.2288330346345901,289.4668273925781,291.1499938964844,272.04998779296875,271.46356201171875,284.1397705078125,293.2862243652344,289.4696655273437,1.0,0.1731668412685394,0.9939960837364196,0.9939960837364196,1.0,1.0,-0.7150850892066956,0.3082324266433716,0.4068526923656463,0.1161403656005859,0.0,0.0,1.0,25.44072151184082,25.0,23.240148544311523,-3881.007568359375,51.70824432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,301.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0865476429462432,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.783485100138932e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302460,293.1537780761719,297.1499938964844,293.1499938964844,0.0397502705454826,-1245.8199462890625,304.1500244140625,0.6437489986419678,0.077196680009365,0.0701132118701934,293.1753845214844,297.1499938964844,293.1499938964844,0.0653083249926567,-1762.644287109375,304.15252685546875,0.7131972312927246,0.1038805693387985,0.099182404577732,293.163330078125,297.1499938964844,293.1499938964844,0.0723735839128494,-1400.368896484375,304.1512756347656,0.7298157811164856,0.1118810102343559,0.0788041576743125,293.16650390625,297.1499938964844,293.1499938964844,0.0847390219569206,-2135.794677734375,304.151611328125,0.757760226726532,0.1261367797851562,0.1201864555478096,293.279296875,297.1499938964844,293.1499938964844,0.0015729811275377,-634.0213623046875,291.7735900878906,0.5510542392730713,0.050000000745058,0.2288024723529815,289.4813537597656,291.1499938964844,272.06817626953125,271.477294921875,284.14111328125,293.2799377441406,289.48297119140625,1.0,0.1730221509933471,0.9941672086715698,0.9941672086715698,1.0,1.0,-0.7165406346321106,0.3089557588100433,0.4075848460197449,0.1162316873669624,0.0,0.0,1.0,25.28706741333008,25.0,16.856792449951172,-3882.828369140625,51.71100616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,301.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.086468681693077,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.775472088018432e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302520,293.1537780761719,297.1499938964844,293.1499938964844,0.0397502705454826,-1245.8199462890625,304.1500244140625,0.6437489986419678,0.077196680009365,0.0701132118701934,293.1753845214844,297.1499938964844,293.1499938964844,0.0653083249926567,-1762.644287109375,304.15252685546875,0.7131972312927246,0.1038805693387985,0.099182404577732,293.163330078125,297.1499938964844,293.1499938964844,0.0723735839128494,-1400.368896484375,304.1512756347656,0.7298157811164856,0.1118810102343559,0.0788041576743125,293.16650390625,297.1499938964844,293.1499938964844,0.0847390219569206,-2135.794677734375,304.151611328125,0.757760226726532,0.1261367797851562,0.1201864555478096,293.279296875,297.1499938964844,293.1499938964844,0.0015729811275377,-634.0213623046875,291.7735900878906,0.5510542392730713,0.050000000745058,0.2288024723529815,289.4813537597656,291.1499938964844,272.06817626953125,271.477294921875,284.14111328125,293.2799377441406,289.48297119140625,1.0,0.1730221509933471,0.9941672086715698,0.9941672086715698,1.0,1.0,-0.7165406346321106,0.3089557588100433,0.4075848460197449,0.1162316873669624,0.0,0.0,1.0,25.28706741333008,25.0,16.856792449951172,-3882.828369140625,51.71100616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,301.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.086468681693077,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.775472088018432e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302580,293.1518859863281,297.1499938964844,293.1499938964844,0.0400999784469604,-1251.3897705078125,304.1494445800781,0.6452555656433105,0.0774898007512092,0.0704610720276832,293.1727905273437,297.1499938964844,293.1499938964844,0.0652435347437858,-1761.41552734375,304.1518249511719,0.7136802077293396,0.1037687808275222,0.0991628468036651,293.1611022949219,297.1499938964844,293.1499938964844,0.0725100040435791,-1402.271728515625,304.150634765625,0.7307372093200684,0.1120007634162902,0.0789503380656242,293.1640319824219,297.1499938964844,293.1499938964844,0.0848328247666359,-2137.618408203125,304.15093994140625,0.7586527466773987,0.1262182742357254,0.1203491240739822,293.2740783691406,297.1499938964844,293.1499938964844,0.0015484599862247,-623.991943359375,291.7452697753906,0.5515509247779846,0.050000000745058,0.228785365819931,289.4884033203125,291.1499938964844,272.0863037109375,271.49041748046875,284.1434631347656,293.27459716796875,289.4893493652344,1.0,0.1729282736778259,0.99433833360672,0.99433833360672,1.0,1.0,-0.71728515625,0.3093582093715668,0.4079269468784332,0.1162068471312522,0.0,0.0,1.0,25.199478149414062,25.0,10.023836135864258,-3883.178955078125,51.701297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,301.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0864155814051628,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.770082786213607e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302640,293.1518859863281,297.1499938964844,293.1499938964844,0.0400999784469604,-1251.3897705078125,304.1494445800781,0.6452555656433105,0.0774898007512092,0.0704610720276832,293.1727905273437,297.1499938964844,293.1499938964844,0.0652435347437858,-1761.41552734375,304.1518249511719,0.7136802077293396,0.1037687808275222,0.0991628468036651,293.1611022949219,297.1499938964844,293.1499938964844,0.0725100040435791,-1402.271728515625,304.150634765625,0.7307372093200684,0.1120007634162902,0.0789503380656242,293.1640319824219,297.1499938964844,293.1499938964844,0.0848328247666359,-2137.618408203125,304.15093994140625,0.7586527466773987,0.1262182742357254,0.1203491240739822,293.2740783691406,297.1499938964844,293.1499938964844,0.0015484599862247,-623.991943359375,291.7452697753906,0.5515509247779846,0.050000000745058,0.228785365819931,289.4884033203125,291.1499938964844,272.0863037109375,271.49041748046875,284.1434631347656,293.27459716796875,289.4893493652344,1.0,0.1729282736778259,0.99433833360672,0.99433833360672,1.0,1.0,-0.71728515625,0.3093582093715668,0.4079269468784332,0.1162068471312522,0.0,0.0,1.0,25.199478149414062,25.0,10.023836135864258,-3883.178955078125,51.701297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,301.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0864155814051628,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.770082786213607e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302700,293.15142822265625,297.1499938964844,293.1499938964844,0.0401704348623752,-1252.4876708984375,304.1494445800781,0.6455571055412292,0.0775533989071846,0.0705364122986793,293.17205810546875,297.1499938964844,293.1499938964844,0.065113790333271,-1758.9736328125,304.1517333984375,0.7134850025177002,0.1036190390586853,0.0990447998046875,293.1605224609375,297.1499938964844,293.1499938964844,0.0724884048104286,-1401.9443359375,304.15057373046875,0.7308104634284973,0.1119741722941398,0.0789473131299018,293.16339111328125,297.1499938964844,293.1499938964844,0.0847899690270423,-2136.747802734375,304.1508483886719,0.7586907148361206,0.1261672377586364,0.1203237324953079,293.2720031738281,297.1499938964844,293.1499938964844,0.0015358325326815,-618.8428955078125,291.7297058105469,0.5516315698623657,0.050000000745058,0.2287825942039489,289.4912109375,291.1499938964844,272.0953674316406,271.4967346191406,284.1450500488281,293.2724304199219,289.4921569824219,1.0,0.1728861182928085,0.9944238662719728,0.9944238662719728,1.0,1.0,-0.7171965837478638,0.3093566298484802,0.4078399538993835,0.1161068901419639,0.0,0.0,1.0,25.182552337646484,25.0,8.616533279418945,-3882.591796875,51.66909790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,301.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863981321454048,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.768311818130314e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302760,293.15118408203125,297.1499938964844,293.1499938964844,0.0402066968381404,-1253.0313720703125,304.14947509765625,0.6457103490829468,0.0775889977812767,0.070580393075943,293.1716003417969,297.1499938964844,293.1499938964844,0.064945288002491,-1755.8050537109375,304.1517028808594,0.7131286859512329,0.1034333556890487,0.0988853871822357,293.1601257324219,297.1499938964844,293.1499938964844,0.0724331960082054,-1401.13720703125,304.15057373046875,0.7307474613189697,0.1119154393672943,0.0789170190691948,293.1629638671875,297.1499938964844,293.1499938964844,0.0847118347883224,-2135.17529296875,304.1508483886719,0.7585814595222473,0.1260815858840942,0.1202583760023117,293.2702331542969,297.1499938964844,293.1499938964844,0.0015229220734909,-613.5804443359375,291.7136535644531,0.551654577255249,0.050000000745058,0.2287818193435669,289.4940185546875,291.1499938964844,272.1044311523437,271.5028991699219,284.1469116210937,293.2705993652344,289.4949951171875,1.0,0.1728447079658508,0.9944923520088196,0.9944923520088196,1.0,1.0,-0.7169423699378967,0.3092813789844513,0.4076610207557678,0.1159765422344207,0.0,0.0,1.0,25.17476272583008,25.0,8.007156372070312,-3881.733154296875,51.626461029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,301.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863850638270378,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.76698613865301e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302820,293.15093994140625,297.1499938964844,293.1499938964844,0.0402171947062015,-1253.11181640625,304.1496276855469,0.6457602977752686,0.0776066109538078,0.070612721145153,293.1710510253906,297.1499938964844,293.1499938964844,0.0645369440317154,-1748.1361083984375,304.1518249511719,0.7121295928955078,0.1029957458376884,0.0984925702214241,293.1597595214844,297.1499938964844,293.1499938964844,0.0722590237855911,-1398.6142578125,304.1506652832031,0.7303815484046936,0.1117355525493621,0.0788062363862991,293.1625061035156,297.1499938964844,293.1499938964844,0.0844907686114311,-2130.742431640625,304.15093994140625,0.7581092715263367,0.1258466243743896,0.120056539773941,293.267333984375,297.1499938964844,293.1499938964844,0.0014964588917791,-602.793701171875,291.6807861328125,0.5516056418418884,0.050000000745058,0.228783518075943,289.4999084472656,291.1499938964844,272.1224975585937,271.51483154296875,284.1510925292969,293.2676086425781,289.5009765625,1.0,0.1727603077888488,0.9946292638778688,0.9946292638778688,1.0,1.0,-0.716136634349823,0.3089973032474518,0.4071393311023712,0.1156656742095947,0.0,0.0,1.0,25.17411231994629,25.0,8.087390899658203,-3879.554443359375,51.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,301.7339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863675475120544,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.765208622207865e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302880,293.15093994140625,297.1499938964844,293.1499938964844,0.0402171947062015,-1253.11181640625,304.1496276855469,0.6457602977752686,0.0776066109538078,0.070612721145153,293.1710510253906,297.1499938964844,293.1499938964844,0.0645369440317154,-1748.1361083984375,304.1518249511719,0.7121295928955078,0.1029957458376884,0.0984925702214241,293.1597595214844,297.1499938964844,293.1499938964844,0.0722590237855911,-1398.6142578125,304.1506652832031,0.7303815484046936,0.1117355525493621,0.0788062363862991,293.1625061035156,297.1499938964844,293.1499938964844,0.0844907686114311,-2130.742431640625,304.15093994140625,0.7581092715263367,0.1258466243743896,0.120056539773941,293.267333984375,297.1499938964844,293.1499938964844,0.0014964588917791,-602.793701171875,291.6807861328125,0.5516056418418884,0.050000000745058,0.228783518075943,289.4999084472656,291.1499938964844,272.1224975585937,271.51483154296875,284.1510925292969,293.2676086425781,289.5009765625,1.0,0.1727603077888488,0.9946292638778688,0.9946292638778688,1.0,1.0,-0.716136634349823,0.3089973032474518,0.4071393311023712,0.1156656742095947,0.0,0.0,1.0,25.17411231994629,25.0,8.087390899658203,-3879.554443359375,51.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,301.7339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863675475120544,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.765208622207865e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
302940,293.1510009765625,297.1499938964844,293.1499938964844,0.0401666797697544,-1252.1981201171875,304.1498413085937,0.64558345079422,0.0775709226727485,0.0705923438072204,293.1708984375,297.1499938964844,293.1499938964844,0.0640632808208465,-1739.25537109375,304.1520080566406,0.7108800411224365,0.1024989262223243,0.0980355814099311,293.15972900390625,297.1499938964844,293.1499938964844,0.0720212683081626,-1395.1851806640625,304.1508483886719,0.7298051714897156,0.1114939674735069,0.0786478444933891,293.1623840332031,297.1499938964844,293.1499938964844,0.0842097625136375,-2125.11767578125,304.1510925292969,0.7574276924133301,0.1255543231964111,0.1197927966713905,293.2651672363281,297.1499938964844,293.1499938964844,0.0014693221310153,-591.72509765625,291.6474609375,0.5514836311340332,0.050000000745058,0.2287877202033996,289.5065002441406,291.1499938964844,272.1405334472656,271.52618408203125,284.1559143066406,293.265380859375,289.5077209472656,1.0,0.1726701855659485,0.9947661757469176,0.9947661757469176,1.0,1.0,-0.7150622010231018,0.3085908591747284,0.4064713716506958,0.1153138279914856,0.0,0.0,1.0,25.184711456298828,25.0,9.121442794799805,-3877.00390625,51.39398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,301.7384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863565579056739,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.76409249030985e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303000,293.1510009765625,297.1499938964844,293.1499938964844,0.0401666797697544,-1252.1981201171875,304.1498413085937,0.64558345079422,0.0775709226727485,0.0705923438072204,293.1708984375,297.1499938964844,293.1499938964844,0.0640632808208465,-1739.25537109375,304.1520080566406,0.7108800411224365,0.1024989262223243,0.0980355814099311,293.15972900390625,297.1499938964844,293.1499938964844,0.0720212683081626,-1395.1851806640625,304.1508483886719,0.7298051714897156,0.1114939674735069,0.0786478444933891,293.1623840332031,297.1499938964844,293.1499938964844,0.0842097625136375,-2125.11767578125,304.1510925292969,0.7574276924133301,0.1255543231964111,0.1197927966713905,293.2651672363281,297.1499938964844,293.1499938964844,0.0014693221310153,-591.72509765625,291.6474609375,0.5514836311340332,0.050000000745058,0.2287877202033996,289.5065002441406,291.1499938964844,272.1405334472656,271.52618408203125,284.1559143066406,293.265380859375,289.5077209472656,1.0,0.1726701855659485,0.9947661757469176,0.9947661757469176,1.0,1.0,-0.7150622010231018,0.3085908591747284,0.4064713716506958,0.1153138279914856,0.0,0.0,1.0,25.184711456298828,25.0,9.121442794799805,-3877.00390625,51.39398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,301.7384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863565579056739,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.76409249030985e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303060,293.1512451171875,297.1499938964844,293.1499938964844,0.0400722250342369,-1250.5648193359375,304.1500549316406,0.6452659368515015,0.0774975195527076,0.0705357864499092,293.1708984375,297.1499938964844,293.1499938964844,0.0635472163558006,-1729.5960693359375,304.1521911621094,0.7094754576683044,0.1019655764102935,0.0975403636693954,293.1599426269531,297.1499938964844,293.1499938964844,0.0717373117804527,-1391.0982666015625,304.1510314941406,0.7291004061698914,0.1112090498208999,0.0784570723772049,293.1624755859375,297.1499938964844,293.1499938964844,0.0838889852166175,-2118.701171875,304.1512451171875,0.7566307783126831,0.1252260059118271,0.1194915920495987,293.2634582519531,297.1499938964844,293.1499938964844,0.0014416640624403,-580.4330444335938,291.6142272949219,0.5513270497322083,0.050000000745058,0.2287931442260742,289.5140075683594,291.1499938964844,272.1584777832031,271.5370483398437,284.1611328125,293.2636413574219,289.5154113769531,1.0,0.1725724041461944,0.9949228167533876,0.9949228167533876,1.0,1.0,-0.7138161063194275,0.3081048727035522,0.4057112336158752,0.1149399876594543,0.0,0.0,1.0,25.20039176940918,25.0,10.546485900878906,-3874.263427734375,51.25136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,301.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863465666770935,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.763078949414194e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303120,293.1512451171875,297.1499938964844,293.1499938964844,0.0400722250342369,-1250.5648193359375,304.1500549316406,0.6452659368515015,0.0774975195527076,0.0705357864499092,293.1708984375,297.1499938964844,293.1499938964844,0.0635472163558006,-1729.5960693359375,304.1521911621094,0.7094754576683044,0.1019655764102935,0.0975403636693954,293.1599426269531,297.1499938964844,293.1499938964844,0.0717373117804527,-1391.0982666015625,304.1510314941406,0.7291004061698914,0.1112090498208999,0.0784570723772049,293.1624755859375,297.1499938964844,293.1499938964844,0.0838889852166175,-2118.701171875,304.1512451171875,0.7566307783126831,0.1252260059118271,0.1194915920495987,293.2634582519531,297.1499938964844,293.1499938964844,0.0014416640624403,-580.4330444335938,291.6142272949219,0.5513270497322083,0.050000000745058,0.2287931442260742,289.5140075683594,291.1499938964844,272.1584777832031,271.5370483398437,284.1611328125,293.2636413574219,289.5154113769531,1.0,0.1725724041461944,0.9949228167533876,0.9949228167533876,1.0,1.0,-0.7138161063194275,0.3081048727035522,0.4057112336158752,0.1149399876594543,0.0,0.0,1.0,25.20039176940918,25.0,10.546485900878906,-3874.263427734375,51.25136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,301.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863465666770935,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.763078949414194e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303180,293.151611328125,297.1499938964844,293.1499938964844,0.0399405881762504,-1248.3194580078125,304.1502380371094,0.6448441743850708,0.0773930996656417,0.0704498067498207,293.1710510253906,297.1499938964844,293.1499938964844,0.0629975646734237,-1719.3255615234375,304.1523742675781,0.707952082157135,0.101404920220375,0.0970172882080078,293.1602783203125,297.1499938964844,293.1499938964844,0.0714136138558387,-1386.446533203125,304.1512145996094,0.728300929069519,0.11088827252388,0.0782399103045463,293.16265869140625,297.1499938964844,293.1499938964844,0.0835359543561935,-2111.6416015625,304.15142822265625,0.7557573318481445,0.1248701810836792,0.1191624924540519,293.2621459960937,297.1499938964844,293.1499938964844,0.0014136866666376,-568.9971923828125,291.5814819335937,0.5511525869369507,0.050000000745058,0.2287991791963577,289.5225830078125,291.1499938964844,272.1763916015625,271.54742431640625,284.1666564941406,293.26226806640625,289.5241394042969,1.0,0.1724655926227569,0.995079517364502,0.995079517364502,1.0,1.0,-0.712436854839325,0.3075570166110992,0.4048798084259033,0.1145490631461143,0.0,0.0,1.0,25.218412399291992,25.0,12.100785255432127,-3871.41259765625,51.09468460083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,301.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863331630825996,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.761718345340341e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303240,293.151611328125,297.1499938964844,293.1499938964844,0.0399405881762504,-1248.3194580078125,304.1502380371094,0.6448441743850708,0.0773930996656417,0.0704498067498207,293.1710510253906,297.1499938964844,293.1499938964844,0.0629975646734237,-1719.3255615234375,304.1523742675781,0.707952082157135,0.101404920220375,0.0970172882080078,293.1602783203125,297.1499938964844,293.1499938964844,0.0714136138558387,-1386.446533203125,304.1512145996094,0.728300929069519,0.11088827252388,0.0782399103045463,293.16265869140625,297.1499938964844,293.1499938964844,0.0835359543561935,-2111.6416015625,304.15142822265625,0.7557573318481445,0.1248701810836792,0.1191624924540519,293.2621459960937,297.1499938964844,293.1499938964844,0.0014136866666376,-568.9971923828125,291.5814819335937,0.5511525869369507,0.050000000745058,0.2287991791963577,289.5225830078125,291.1499938964844,272.1763916015625,271.54742431640625,284.1666564941406,293.26226806640625,289.5241394042969,1.0,0.1724655926227569,0.995079517364502,0.995079517364502,1.0,1.0,-0.712436854839325,0.3075570166110992,0.4048798084259033,0.1145490631461143,0.0,0.0,1.0,25.218412399291992,25.0,12.100785255432127,-3871.41259765625,51.09468460083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,301.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863331630825996,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.761718345340341e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303300,293.1518249511719,297.1499938964844,293.1499938964844,0.0398625619709491,-1246.9952392578125,304.1503295898437,0.6446021795272827,0.077330894768238,0.0703974142670631,293.1711730957031,297.1499938964844,293.1499938964844,0.062711976468563,-1713.9964599609375,304.1524658203125,0.7071584463119507,0.1011162176728248,0.09674733877182,293.1604919433594,297.1499938964844,293.1499938964844,0.0712384432554245,-1383.9317626953125,304.1513061523437,0.7278725504875183,0.1107161715626716,0.0781227871775627,293.1628112792969,297.1499938964844,293.1499938964844,0.0833489447832107,-2107.902587890625,304.1514892578125,0.75529944896698,0.1246836930513382,0.1189893782138824,293.2615966796875,297.1499938964844,293.1499938964844,0.0013995015760883,-563.1947021484375,291.5653381347656,0.5510619282722473,0.050000000745058,0.2288023233413696,289.5272827148437,291.1499938964844,272.185302734375,271.55242919921875,284.16949462890625,293.2616882324219,289.5289306640625,1.0,0.1724086254835128,0.9951578378677368,0.9951578378677368,1.0,1.0,-0.7117054462432861,0.3072640001773834,0.4044414460659027,0.1143475323915481,0.0,0.0,1.0,25.227764129638672,25.0,12.873973846435549,-3869.961181640625,51.011505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,301.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863239839673042,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.760787022765726e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303360,293.15203857421875,297.1499938964844,293.1499938964844,0.039777435362339,-1245.5533447265625,304.1504211425781,0.6443432569503784,0.0772629901766777,0.0703396201133728,293.1712951660156,297.1499938964844,293.1499938964844,0.0624201707541942,-1708.5565185546875,304.1525573730469,0.7063494324684143,0.1008228510618209,0.0964727103710174,293.16070556640625,297.1499938964844,293.1499938964844,0.071055382490158,-1381.3052978515625,304.1513977050781,0.7274282574653625,0.1105372607707977,0.0780007019639015,293.1629333496094,297.1499938964844,293.1499938964844,0.083155833184719,-2104.041748046875,304.1515808105469,0.7548306584358215,0.1244923397898674,0.1188114210963249,293.2610778808594,297.1499938964844,293.1499938964844,0.0013853301061317,-557.3944702148438,291.54937744140625,0.5509700179100037,0.050000000745058,0.2288055121898651,289.5322265625,291.1499938964844,272.1941833496094,271.55731201171875,284.1723937988281,293.2611999511719,289.5339660644531,1.0,0.1723493337631225,0.9952413439750672,0.9952413439750672,1.0,1.0,-0.7109502553939819,0.3069605231285095,0.4039897322654724,0.1141418889164924,0.0,0.0,1.0,25.23715209960937,25.0,13.625463485717772,-3868.49853515625,50.9254035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,301.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863127037882804,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.759642514633015e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303420,293.15252685546875,297.1499938964844,293.1499938964844,0.0395881198346614,-1242.3536376953125,304.1506042480469,0.643781840801239,0.0771118104457855,0.0702096745371818,293.1716003417969,297.1499938964844,293.1499938964844,0.0618198551237583,-1697.3819580078125,304.1526794433594,0.7046917676925659,0.1002237051725387,0.0959111824631691,293.1612243652344,297.1499938964844,293.1499938964844,0.0706676468253135,-1375.7484130859375,304.1515808105469,0.7264978289604187,0.1101608201861381,0.0777430683374404,293.16326904296875,297.1499938964844,293.1499938964844,0.0827530771493911,-2095.99169921875,304.1517333984375,0.7538658976554871,0.1240965947508812,0.1184426620602607,293.2602233886719,297.1499938964844,293.1499938964844,0.0013570559676736,-545.8136596679688,291.5179748535156,0.5507848858833313,0.050000000745058,0.2288119494915008,289.5428771972656,291.1499938964844,272.2119445800781,271.5668334960937,284.1781921386719,293.26031494140625,289.5447998046875,1.0,0.1722238659858703,0.9954083561897278,0.9954083561897278,1.0,1.0,-0.709376335144043,0.3063266277313232,0.4030497074127197,0.1137166172266006,0.0,0.0,1.0,25.25568199157715,25.0,15.02924919128418,-3865.546875,50.745079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,301.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862829014658927,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.756617899052799e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303480,293.15252685546875,297.1499938964844,293.1499938964844,0.0395881198346614,-1242.3536376953125,304.1506042480469,0.643781840801239,0.0771118104457855,0.0702096745371818,293.1716003417969,297.1499938964844,293.1499938964844,0.0618198551237583,-1697.3819580078125,304.1526794433594,0.7046917676925659,0.1002237051725387,0.0959111824631691,293.1612243652344,297.1499938964844,293.1499938964844,0.0706676468253135,-1375.7484130859375,304.1515808105469,0.7264978289604187,0.1101608201861381,0.0777430683374404,293.16326904296875,297.1499938964844,293.1499938964844,0.0827530771493911,-2095.99169921875,304.1517333984375,0.7538658976554871,0.1240965947508812,0.1184426620602607,293.2602233886719,297.1499938964844,293.1499938964844,0.0013570559676736,-545.8136596679688,291.5179748535156,0.5507848858833313,0.050000000745058,0.2288119494915008,289.5428771972656,291.1499938964844,272.2119445800781,271.5668334960937,284.1781921386719,293.26031494140625,289.5447998046875,1.0,0.1722238659858703,0.9954083561897278,0.9954083561897278,1.0,1.0,-0.709376335144043,0.3063266277313232,0.4030497074127197,0.1137166172266006,0.0,0.0,1.0,25.25568199157715,25.0,15.02924919128418,-3865.546875,50.745079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,301.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862829014658927,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.756617899052799e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303540,293.1530456542969,297.1499938964844,293.1499938964844,0.0393775850534439,-1238.801513671875,304.1507568359375,0.6431736350059509,0.076943501830101,0.0700637325644493,293.1719055175781,297.1499938964844,293.1499938964844,0.0612007863819599,-1685.8836669921875,304.15283203125,0.7029903531074524,0.0996108278632164,0.0953361168503761,293.1617736816406,297.1499938964844,293.1499938964844,0.070255346596241,-1369.84814453125,304.1517333984375,0.7255203127861023,0.1097632199525833,0.0774701759219169,293.16363525390625,297.1499938964844,293.1499938964844,0.0823318213224411,-2087.5751953125,304.15185546875,0.7528728246688843,0.1236862018704414,0.1180595457553863,293.259521484375,297.1499938964844,293.1499938964844,0.0013285737950354,-534.1419677734375,291.4872436523437,0.5505995750427246,0.050000000745058,0.2288184016942978,289.55438232421875,291.1499938964844,272.2295837402344,271.575927734375,284.1839599609375,293.25958251953125,289.5564270019531,1.0,0.1720901131629943,0.9955753684043884,0.9955753684043884,1.0,1.0,-0.7077314853668213,0.3056651651859283,0.4020663201808929,0.1132700964808464,0.0,0.0,1.0,25.27358627319336,25.0,16.27544593811035,-3862.5693359375,50.555397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,301.7793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862432345747947,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.752592111704871e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303600,293.1530456542969,297.1499938964844,293.1499938964844,0.0393775850534439,-1238.801513671875,304.1507568359375,0.6431736350059509,0.076943501830101,0.0700637325644493,293.1719055175781,297.1499938964844,293.1499938964844,0.0612007863819599,-1685.8836669921875,304.15283203125,0.7029903531074524,0.0996108278632164,0.0953361168503761,293.1617736816406,297.1499938964844,293.1499938964844,0.070255346596241,-1369.84814453125,304.1517333984375,0.7255203127861023,0.1097632199525833,0.0774701759219169,293.16363525390625,297.1499938964844,293.1499938964844,0.0823318213224411,-2087.5751953125,304.15185546875,0.7528728246688843,0.1236862018704414,0.1180595457553863,293.259521484375,297.1499938964844,293.1499938964844,0.0013285737950354,-534.1419677734375,291.4872436523437,0.5505995750427246,0.050000000745058,0.2288184016942978,289.55438232421875,291.1499938964844,272.2295837402344,271.575927734375,284.1839599609375,293.25958251953125,289.5564270019531,1.0,0.1720901131629943,0.9955753684043884,0.9955753684043884,1.0,1.0,-0.7077314853668213,0.3056651651859283,0.4020663201808929,0.1132700964808464,0.0,0.0,1.0,25.27358627319336,25.0,16.27544593811035,-3862.5693359375,50.555397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,301.7793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0862432345747947,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.752592111704871e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303660,293.153564453125,297.1499938964844,293.1499938964844,0.0391480810940265,-1234.934326171875,304.15087890625,0.6425248384475708,0.0767597407102584,0.0699033811688423,293.1722717285156,297.1499938964844,293.1499938964844,0.0605648718774318,-1674.10009765625,304.1529541015625,0.7012501358985901,0.0989856794476509,0.0947489663958549,293.1623840332031,297.1499938964844,293.1499938964844,0.0698204934597015,-1363.6351318359375,304.1518859863281,0.7244994640350342,0.1093460544943809,0.0771831944584846,293.1640319824219,297.1499938964844,293.1499938964844,0.0818938538432121,-2078.829345703125,304.1519470214844,0.7518555521965027,0.123262420296669,0.1176633387804031,293.2589111328125,297.1499938964844,293.1499938964844,0.001300003612414,-522.4306030273438,291.4571838378906,0.5504155158996582,0.050000000745058,0.2288248240947723,289.5666198730469,291.1499938964844,272.2471008300781,271.5846862792969,284.1895751953125,293.25897216796875,289.5688171386719,1.0,0.1719481945037841,0.9957486391067504,0.9957486391067504,1.0,1.0,-0.7060222029685974,0.3049814701080322,0.4010407328605652,0.11279808729887,0.0,0.0,1.0,25.290586471557617,25.0,17.33294677734375,-3859.5673828125,50.3569450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,301.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861930251121521,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.747496030991897e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303720,293.153564453125,297.1499938964844,293.1499938964844,0.0391480810940265,-1234.934326171875,304.15087890625,0.6425248384475708,0.0767597407102584,0.0699033811688423,293.1722717285156,297.1499938964844,293.1499938964844,0.0605648718774318,-1674.10009765625,304.1529541015625,0.7012501358985901,0.0989856794476509,0.0947489663958549,293.1623840332031,297.1499938964844,293.1499938964844,0.0698204934597015,-1363.6351318359375,304.1518859863281,0.7244994640350342,0.1093460544943809,0.0771831944584846,293.1640319824219,297.1499938964844,293.1499938964844,0.0818938538432121,-2078.829345703125,304.1519470214844,0.7518555521965027,0.123262420296669,0.1176633387804031,293.2589111328125,297.1499938964844,293.1499938964844,0.001300003612414,-522.4306030273438,291.4571838378906,0.5504155158996582,0.050000000745058,0.2288248240947723,289.5666198730469,291.1499938964844,272.2471008300781,271.5846862792969,284.1895751953125,293.25897216796875,289.5688171386719,1.0,0.1719481945037841,0.9957486391067504,0.9957486391067504,1.0,1.0,-0.7060222029685974,0.3049814701080322,0.4010407328605652,0.11279808729887,0.0,0.0,1.0,25.290586471557617,25.0,17.33294677734375,-3859.5673828125,50.3569450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,301.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861930251121521,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.747496030991897e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303780,293.1540832519531,297.1499938964844,293.1499938964844,0.0389019139111042,-1230.789794921875,304.1510009765625,0.6418407559394836,0.0765621438622474,0.0697301477193832,293.172607421875,297.1499938964844,293.1499938964844,0.0599141046404838,-1662.0716552734375,304.1530456542969,0.6994754672050476,0.0983496606349945,0.0941511169075965,293.1629638671875,297.1499938964844,293.1499938964844,0.0693653374910354,-1357.143798828125,304.1520080566406,0.7234386205673218,0.1089110374450683,0.076883353292942,293.1644287109375,297.1499938964844,293.1499938964844,0.0814410746097564,-2069.794677734375,304.1520690917969,0.7508174777030945,0.1228264793753624,0.1172552704811096,293.2583923339844,297.1499938964844,293.1499938964844,0.0012714376207441,-510.7195129394531,291.427734375,0.5502334833145142,0.050000000745058,0.2288312017917633,289.5794982910156,291.1499938964844,272.2645568847656,271.5931091308594,284.1949768066406,293.2584533691406,289.5818176269531,1.0,0.1717984974384308,0.9959219098091124,0.9959219098091124,1.0,1.0,-0.7042548656463623,0.3042798340320587,0.3999750316143036,0.1122981905937194,0.0,0.0,1.0,25.30653190612793,25.0,18.19591522216797,-3856.53515625,50.15043258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,301.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861324593424797,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.741350029595196e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303840,293.1540832519531,297.1499938964844,293.1499938964844,0.0389019139111042,-1230.789794921875,304.1510009765625,0.6418407559394836,0.0765621438622474,0.0697301477193832,293.172607421875,297.1499938964844,293.1499938964844,0.0599141046404838,-1662.0716552734375,304.1530456542969,0.6994754672050476,0.0983496606349945,0.0941511169075965,293.1629638671875,297.1499938964844,293.1499938964844,0.0693653374910354,-1357.143798828125,304.1520080566406,0.7234386205673218,0.1089110374450683,0.076883353292942,293.1644287109375,297.1499938964844,293.1499938964844,0.0814410746097564,-2069.794677734375,304.1520690917969,0.7508174777030945,0.1228264793753624,0.1172552704811096,293.2583923339844,297.1499938964844,293.1499938964844,0.0012714376207441,-510.7195129394531,291.427734375,0.5502334833145142,0.050000000745058,0.2288312017917633,289.5794982910156,291.1499938964844,272.2645568847656,271.5931091308594,284.1949768066406,293.2584533691406,289.5818176269531,1.0,0.1717984974384308,0.9959219098091124,0.9959219098091124,1.0,1.0,-0.7042548656463623,0.3042798340320587,0.3999750316143036,0.1122981905937194,0.0,0.0,1.0,25.30653190612793,25.0,18.19591522216797,-3856.53515625,50.15043258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,301.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861324593424797,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.741350029595196e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
