time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303900,293.15435791015625,297.1499938964844,293.1499938964844,0.038772989064455,-1228.62060546875,304.15106201171875,0.6414864659309387,0.0764583870768547,0.0696389377117157,293.1727905273437,297.1499938964844,293.1499938964844,0.0595835447311401,-1655.9739990234375,304.153076171875,0.6985762119293213,0.0980278328061103,0.0938484445214271,293.16326904296875,297.1499938964844,293.1499938964844,0.0691305175423622,-1353.799560546875,304.1520690917969,0.7228935956954956,0.1086870431900024,0.0767287760972976,293.16461181640625,297.1499938964844,293.1499938964844,0.081209473311901,-2065.176025390625,304.152099609375,0.7502912878990173,0.1226040944457054,0.1170469373464584,293.2581481933594,297.1499938964844,293.1499938964844,0.0012571174884214,-504.8493041992188,291.4132080078125,0.5501435399055481,0.050000000745058,0.2288343608379364,289.586181640625,291.1499938964844,272.2732238769531,271.5971984863281,284.1976013183594,293.2582092285156,289.5885009765625,1.0,0.1717207282781601,0.996008574962616,0.996008574962616,1.0,1.0,-0.7033503651618958,0.303922951221466,0.3994274437427521,0.1120374798774719,0.0,0.0,1.0,25.31405258178711,25.0,18.554027557373047,-3855.0029296875,50.04423141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16217041015625,301.80633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0860983505845069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.737888128962368e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
303960,293.15460205078125,297.1499938964844,293.1499938964844,0.0386406853795051,-1226.39501953125,304.1510925292969,0.6411251425743103,0.0763517543673515,0.0695450082421302,293.1729736328125,297.1499938964844,293.1499938964844,0.0592500120401382,-1649.830078125,304.15313720703125,0.6976699829101562,0.0977038815617561,0.0935436114668846,293.16357421875,297.1499938964844,293.1499938964844,0.0688914209604263,-1350.3980712890625,304.1521301269531,0.7223396897315979,0.1084592342376709,0.07657141238451,293.1648254394531,297.1499938964844,293.1499938964844,0.0809748470783233,-2060.499267578125,304.15216064453125,0.7497611045837402,0.1223791167140007,0.1168360337615013,293.2579345703125,297.1499938964844,293.1499938964844,0.001242580008693,-498.8925476074219,291.3988037109375,0.5500543713569641,0.050000000745058,0.2288374900817871,289.5929260253906,291.1499938964844,272.2818603515625,271.60125732421875,284.2001342773437,293.25799560546875,289.5953063964844,1.0,0.1716411560773849,0.9960988759994508,0.9960988759994508,1.0,1.0,-0.7024336457252502,0.3035627901554107,0.3988708853721618,0.1117698773741722,0.0,0.0,1.0,25.321266174316406,25.0,18.868547439575195,-3853.459228515625,49.93627548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,301.8119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0860619992017746,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.734199218451977e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304020,293.1551208496094,297.1499938964844,293.1499938964844,0.0383672602474689,-1221.797119140625,304.15118408203125,0.6403841972351074,0.076130598783493,0.0693498775362968,293.1733093261719,297.1499938964844,293.1499938964844,0.0585752986371517,-1637.42822265625,304.1531982421875,0.6958394646644592,0.0970503836870193,0.0929284170269966,293.1641540527344,297.1499938964844,293.1499938964844,0.0684019923210144,-1343.44580078125,304.1522216796875,0.7212071418762207,0.1079932823777198,0.076249249279499,293.16522216796875,297.1499938964844,293.1499938964844,0.0804977193474769,-2050.99609375,304.1522216796875,0.7486904859542847,0.1219221204519271,0.116407386958599,293.2575378417969,297.1499938964844,293.1499938964844,0.0012133154086768,-486.9067077636719,291.3703308105469,0.5498786568641663,0.050000000745058,0.2288436740636825,289.60675048828125,291.1499938964844,272.2990417480469,271.609130859375,284.2050170898437,293.257568359375,289.60919189453125,1.0,0.1714770942926406,0.99627947807312,0.99627947807312,1.0,1.0,-0.7005676031112671,0.302834153175354,0.3977334499359131,0.1112151890993118,0.0,0.0,1.0,25.334789276123047,25.0,19.379913330078125,-3850.33251953125,49.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,301.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859836190938949,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.726243686396629e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304080,293.1551208496094,297.1499938964844,293.1499938964844,0.0383672602474689,-1221.797119140625,304.15118408203125,0.6403841972351074,0.076130598783493,0.0693498775362968,293.1733093261719,297.1499938964844,293.1499938964844,0.0585752986371517,-1637.42822265625,304.1531982421875,0.6958394646644592,0.0970503836870193,0.0929284170269966,293.1641540527344,297.1499938964844,293.1499938964844,0.0684019923210144,-1343.44580078125,304.1522216796875,0.7212071418762207,0.1079932823777198,0.076249249279499,293.16522216796875,297.1499938964844,293.1499938964844,0.0804977193474769,-2050.99609375,304.1522216796875,0.7486904859542847,0.1219221204519271,0.116407386958599,293.2575378417969,297.1499938964844,293.1499938964844,0.0012133154086768,-486.9067077636719,291.3703308105469,0.5498786568641663,0.050000000745058,0.2288436740636825,289.60675048828125,291.1499938964844,272.2990417480469,271.609130859375,284.2050170898437,293.257568359375,289.60919189453125,1.0,0.1714770942926406,0.99627947807312,0.99627947807312,1.0,1.0,-0.7005676031112671,0.302834153175354,0.3977334499359131,0.1112151890993118,0.0,0.0,1.0,25.334789276123047,25.0,19.379913330078125,-3850.33251953125,49.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,301.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0859836190938949,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.726243686396629e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304140,293.1556091308594,297.1499938964844,293.1499938964844,0.0380834527313709,-1217.026123046875,304.1512451171875,0.6396220922470093,0.0758999958634376,0.0691459625959396,293.17364501953125,297.1499938964844,293.1499938964844,0.0578918680548667,-1624.9033203125,304.1532897949219,0.6939884424209595,0.0963905975222587,0.0923069342970848,293.16473388671875,297.1499938964844,293.1499938964844,0.0678992718458175,-1336.3201904296875,304.1523132324219,0.7200441956520081,0.1075150072574615,0.0759181752800941,293.1656188964844,297.1499938964844,293.1499938964844,0.0800113901495933,-2041.3204345703125,304.1522827148437,0.7476087808609009,0.1214566752314567,0.1159704700112342,293.2571716308594,297.1499938964844,293.1499938964844,0.0011852449970319,-475.4064636230469,291.3422241210937,0.5497070550918579,0.050000000745058,0.2288497239351272,289.620849609375,291.1499938964844,272.31610107421875,271.6167907714844,284.2097473144531,293.2572021484375,289.62335205078125,1.0,0.1713070124387741,0.9964600801467896,0.9964600801467896,1.0,1.0,-0.698662519454956,0.3020930588245392,0.3965694606304168,0.11064313352108,0.0,0.0,1.0,25.34714126586914,25.0,19.770971298217773,-3847.136474609375,49.489559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,301.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858991146087646,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.717668242752552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304200,293.1556091308594,297.1499938964844,293.1499938964844,0.0380834527313709,-1217.026123046875,304.1512451171875,0.6396220922470093,0.0758999958634376,0.0691459625959396,293.17364501953125,297.1499938964844,293.1499938964844,0.0578918680548667,-1624.9033203125,304.1532897949219,0.6939884424209595,0.0963905975222587,0.0923069342970848,293.16473388671875,297.1499938964844,293.1499938964844,0.0678992718458175,-1336.3201904296875,304.1523132324219,0.7200441956520081,0.1075150072574615,0.0759181752800941,293.1656188964844,297.1499938964844,293.1499938964844,0.0800113901495933,-2041.3204345703125,304.1522827148437,0.7476087808609009,0.1214566752314567,0.1159704700112342,293.2571716308594,297.1499938964844,293.1499938964844,0.0011852449970319,-475.4064636230469,291.3422241210937,0.5497070550918579,0.050000000745058,0.2288497239351272,289.620849609375,291.1499938964844,272.31610107421875,271.6167907714844,284.2097473144531,293.2572021484375,289.62335205078125,1.0,0.1713070124387741,0.9964600801467896,0.9964600801467896,1.0,1.0,-0.698662519454956,0.3020930588245392,0.3965694606304168,0.11064313352108,0.0,0.0,1.0,25.34714126586914,25.0,19.770971298217773,-3847.136474609375,49.489559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,301.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858991146087646,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.717668242752552e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304260,293.1560974121094,297.1499938964844,293.1499938964844,0.0377912148833274,-1212.11328125,304.1513366699219,0.6388443112373352,0.0756615325808525,0.0689347237348556,293.1739807128906,297.1499938964844,293.1499938964844,0.0572014413774013,-1612.2886962890625,304.1533203125,0.6921224594116211,0.0957260802388191,0.0916806310415268,293.1653137207031,297.1499938964844,293.1499938964844,0.0673856139183044,-1329.05517578125,304.15240478515625,0.7188552021980286,0.1070266813039779,0.075579784810543,293.1659851074219,297.1499938964844,293.1499938964844,0.0795174837112426,-2031.50537109375,304.15234375,0.7465200424194336,0.1209842264652252,0.1155266687273979,293.2568054199219,297.1499938964844,293.1499938964844,0.0011573240626603,-463.9736328125,291.314453125,0.5495408177375793,0.050000000745058,0.2288555949926376,289.6351928710937,291.1499938964844,272.3330078125,271.624267578125,284.2144470214844,293.2568359375,289.63775634765625,1.0,0.1711318343877792,0.9966446757316588,0.9966446757316588,1.0,1.0,-0.696725606918335,0.3013355433940887,0.3953900337219238,0.110071837902069,0.0,0.0,1.0,25.358423233032227,25.0,20.114416122436523,-3843.848876953125,49.25893020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,301.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858103409409523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.70865915203467e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304320,293.1560974121094,297.1499938964844,293.1499938964844,0.0377912148833274,-1212.11328125,304.1513366699219,0.6388443112373352,0.0756615325808525,0.0689347237348556,293.1739807128906,297.1499938964844,293.1499938964844,0.0572014413774013,-1612.2886962890625,304.1533203125,0.6921224594116211,0.0957260802388191,0.0916806310415268,293.1653137207031,297.1499938964844,293.1499938964844,0.0673856139183044,-1329.05517578125,304.15240478515625,0.7188552021980286,0.1070266813039779,0.075579784810543,293.1659851074219,297.1499938964844,293.1499938964844,0.0795174837112426,-2031.50537109375,304.15234375,0.7465200424194336,0.1209842264652252,0.1155266687273979,293.2568054199219,297.1499938964844,293.1499938964844,0.0011573240626603,-463.9736328125,291.314453125,0.5495408177375793,0.050000000745058,0.2288555949926376,289.6351928710937,291.1499938964844,272.3330078125,271.624267578125,284.2144470214844,293.2568359375,289.63775634765625,1.0,0.1711318343877792,0.9966446757316588,0.9966446757316588,1.0,1.0,-0.696725606918335,0.3013355433940887,0.3953900337219238,0.110071837902069,0.0,0.0,1.0,25.358423233032227,25.0,20.114416122436523,-3843.848876953125,49.25893020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,301.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858103409409523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.70865915203467e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304380,293.1565246582031,297.1499938964844,293.1499938964844,0.0374915860593318,-1207.07470703125,304.1513671875,0.638054370880127,0.0754163265228271,0.0687170624732971,293.1742553710937,297.1499938964844,293.1499938964844,0.0565053224563598,-1599.60888671875,304.15338134765625,0.6902468800544739,0.0950585603713989,0.0910509303212165,293.16583251953125,297.1499938964844,293.1499938964844,0.0668621286749839,-1321.6673583984375,304.1524658203125,0.7176423072814941,0.1065297201275825,0.0752350017428398,293.1663513183594,297.1499938964844,293.1499938964844,0.0790167301893234,-2021.5654296875,304.15240478515625,0.7454270720481873,0.1205057427287101,0.1150768101215362,293.2565002441406,297.1499938964844,293.1499938964844,0.0011289253598079,-452.3568420410156,291.2870483398437,0.5493810176849365,0.050000000745058,0.2288612425327301,289.6497802734375,291.1499938964844,272.3497619628906,271.631591796875,284.21923828125,293.25653076171875,289.6523742675781,1.0,0.1709519624710083,0.9968293309211732,0.9968293309211732,1.0,1.0,-0.6947617530822754,0.3005609512329101,0.3942008018493652,0.1095086261630058,0.0,0.0,1.0,25.36857795715332,25.0,20.44884490966797,-3840.46142578125,49.02440643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,301.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085718497633934,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.69933792273514e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304440,293.1565246582031,297.1499938964844,293.1499938964844,0.0374915860593318,-1207.07470703125,304.1513671875,0.638054370880127,0.0754163265228271,0.0687170624732971,293.1742553710937,297.1499938964844,293.1499938964844,0.0565053224563598,-1599.60888671875,304.15338134765625,0.6902468800544739,0.0950585603713989,0.0910509303212165,293.16583251953125,297.1499938964844,293.1499938964844,0.0668621286749839,-1321.6673583984375,304.1524658203125,0.7176423072814941,0.1065297201275825,0.0752350017428398,293.1663513183594,297.1499938964844,293.1499938964844,0.0790167301893234,-2021.5654296875,304.15240478515625,0.7454270720481873,0.1205057427287101,0.1150768101215362,293.2565002441406,297.1499938964844,293.1499938964844,0.0011289253598079,-452.3568420410156,291.2870483398437,0.5493810176849365,0.050000000745058,0.2288612425327301,289.6497802734375,291.1499938964844,272.3497619628906,271.631591796875,284.21923828125,293.25653076171875,289.6523742675781,1.0,0.1709519624710083,0.9968293309211732,0.9968293309211732,1.0,1.0,-0.6947617530822754,0.3005609512329101,0.3942008018493652,0.1095086261630058,0.0,0.0,1.0,25.36857795715332,25.0,20.44884490966797,-3840.46142578125,49.02440643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,301.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.085718497633934,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.69933792273514e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304500,293.15673828125,297.1499938964844,293.1499938964844,0.0373392477631568,-1204.511962890625,304.1513977050781,0.6376554369926453,0.0752914175391197,0.0686060339212417,293.1744079589844,297.1499938964844,293.1499938964844,0.0561555959284305,-1593.253173828125,304.1534118652344,0.6893068552017212,0.0947242006659507,0.0907352939248085,293.1661071777344,297.1499938964844,293.1499938964844,0.0665969625115394,-1317.9312744140625,304.1524963378906,0.7170270681381226,0.1062783002853393,0.0750604346394538,293.1665344238281,297.1499938964844,293.1499938964844,0.0787639692425727,-2016.5526123046875,304.1524353027344,0.7448793649673462,0.1202644780278205,0.1148498356342315,293.25634765625,297.1499938964844,293.1499938964844,0.0011147520272061,-446.5618286132813,291.2734680175781,0.5493035316467285,0.050000000745058,0.2288639992475509,289.6571350097656,291.1499938964844,272.35809326171875,271.6351928710937,284.2216491699219,293.2563781738281,289.6597595214844,1.0,0.1708603352308273,0.9969216585159302,0.9969216585159302,1.0,1.0,-0.6937710642814636,0.3001688718795776,0.3936022222042084,0.1092279180884361,0.0,0.0,1.0,25.37320327758789,25.0,20.60689353942871,-3838.735595703125,48.90583038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,301.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0856717154383659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.694590360391885e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304560,293.1569519042969,297.1499938964844,293.1499938964844,0.0371854268014431,-1201.923583984375,304.15142822265625,0.6372542381286621,0.0751652345061302,0.0684936940670013,293.1745300292969,297.1499938964844,293.1499938964844,0.0558052472770214,-1586.89599609375,304.1534118652344,0.6883666515350342,0.0943900570273399,0.0904196053743362,293.1663513183594,297.1499938964844,293.1499938964844,0.0663297027349472,-1314.1697998046875,304.15252685546875,0.7164058685302734,0.106025144457817,0.0748845338821411,293.16668701171875,297.1499938964844,293.1499938964844,0.0785098150372505,-2011.5150146484373,304.1524353027344,0.7443311214447021,0.1200221180915832,0.1146216616034507,293.2561950683594,297.1499938964844,293.1499938964844,0.0011005795095115,-440.769287109375,291.260009765625,0.5492275357246399,0.050000000745058,0.228866696357727,289.6645812988281,291.1499938964844,272.3663635253906,271.6387939453125,284.2240295410156,293.2562255859375,289.667236328125,1.0,0.170767605304718,0.9970179200172424,0.9970179200172424,1.0,1.0,-0.6927756667137146,0.2997759282588959,0.3929997384548187,0.1089438870549202,0.0,0.0,1.0,25.377477645874023,25.0,20.74066162109375,-3836.996337890625,48.78646469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,301.8682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0856245681643486,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.689805690664798e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304620,293.1573486328125,297.1499938964844,293.1499938964844,0.0368750467896461,-1196.6978759765625,304.1514587402344,0.6364474892616272,0.0749100819230079,0.068266287446022,293.1747436523437,297.1499938964844,293.1499938964844,0.0551045574247837,-1574.21142578125,304.1534423828125,0.6864886283874512,0.0937235653400421,0.0897895023226738,293.16680908203125,297.1499938964844,293.1499938964844,0.0657907053828239,-1306.5970458984375,304.152587890625,0.7151468992233276,0.1055149212479591,0.0745297968387603,293.1669921875,297.1499938964844,293.1499938964844,0.0779989287257194,-2001.3990478515625,304.1524658203125,0.7432343363761902,0.1195351853966713,0.1141629517078399,293.2558898925781,297.1499938964844,293.1499938964844,0.0010723419254645,-429.2348937988281,291.2332763671875,0.549079179763794,0.050000000745058,0.2288719713687896,289.6795349121094,291.1499938964844,272.3827819824219,271.6459045410156,284.2284545898437,293.25592041015625,289.68218994140625,1.0,0.1705795228481292,0.9972104430198668,0.9972104430198668,1.0,1.0,-0.6907766461372375,0.2989955544471741,0.3917810618877411,0.1083538681268692,0.0,0.0,1.0,25.385019302368164,25.0,20.894420623779297,-3833.511474609375,48.54618835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720275878906,301.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0855299457907676,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.680202881805599e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304680,293.1573486328125,297.1499938964844,293.1499938964844,0.0368750467896461,-1196.6978759765625,304.1514587402344,0.6364474892616272,0.0749100819230079,0.068266287446022,293.1747436523437,297.1499938964844,293.1499938964844,0.0551045574247837,-1574.21142578125,304.1534423828125,0.6864886283874512,0.0937235653400421,0.0897895023226738,293.16680908203125,297.1499938964844,293.1499938964844,0.0657907053828239,-1306.5970458984375,304.152587890625,0.7151468992233276,0.1055149212479591,0.0745297968387603,293.1669921875,297.1499938964844,293.1499938964844,0.0779989287257194,-2001.3990478515625,304.1524658203125,0.7432343363761902,0.1195351853966713,0.1141629517078399,293.2558898925781,297.1499938964844,293.1499938964844,0.0010723419254645,-429.2348937988281,291.2332763671875,0.549079179763794,0.050000000745058,0.2288719713687896,289.6795349121094,291.1499938964844,272.3827819824219,271.6459045410156,284.2284545898437,293.25592041015625,289.68218994140625,1.0,0.1705795228481292,0.9972104430198668,0.9972104430198668,1.0,1.0,-0.6907766461372375,0.2989955544471741,0.3917810618877411,0.1083538681268692,0.0,0.0,1.0,25.385019302368164,25.0,20.894420623779297,-3833.511474609375,48.54618835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720275878906,301.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0855299457907676,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.680202881805599e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304740,293.1576843261719,297.1499938964844,293.1499938964844,0.0365627594292163,-1191.4364013671875,304.1514892578125,0.6356362700462341,0.0746523886919021,0.068036288022995,293.1749267578125,297.1499938964844,293.1499938964844,0.0544061735272407,-1561.6090087890625,304.1534729003906,0.6846164464950562,0.0930611491203308,0.0891626998782157,293.1672668457031,297.1499938964844,293.1499938964844,0.0652476623654365,-1298.9862060546875,304.1526184082031,0.7138649821281433,0.1050007864832878,0.0741720646619796,293.16729736328125,297.1499938964844,293.1499938964844,0.0774864926934242,-1991.26708984375,304.1524963378906,0.7421373724937439,0.1190465167164802,0.1137022525072097,293.2555847167969,297.1499938964844,293.1499938964844,0.001044169650413,-417.7388916015625,291.2066955566406,0.5489336848258972,0.050000000745058,0.2288771569728851,289.6944885253906,291.1499938964844,272.3990478515625,271.6529541015625,284.2321472167969,293.255615234375,289.6971130371094,1.0,0.1703885793685913,0.9974029660224916,0.9974029660224916,1.0,1.0,-0.6887723207473755,0.298235148191452,0.3905372023582458,0.1077122762799263,0.0,0.0,1.0,25.39124298095703,25.0,20.82644271850586,-3830.0693359375,48.30461502075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,301.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0854358524084091,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.670653187436983e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304800,293.1576843261719,297.1499938964844,293.1499938964844,0.0365627594292163,-1191.4364013671875,304.1514892578125,0.6356362700462341,0.0746523886919021,0.068036288022995,293.1749267578125,297.1499938964844,293.1499938964844,0.0544061735272407,-1561.6090087890625,304.1534729003906,0.6846164464950562,0.0930611491203308,0.0891626998782157,293.1672668457031,297.1499938964844,293.1499938964844,0.0652476623654365,-1298.9862060546875,304.1526184082031,0.7138649821281433,0.1050007864832878,0.0741720646619796,293.16729736328125,297.1499938964844,293.1499938964844,0.0774864926934242,-1991.26708984375,304.1524963378906,0.7421373724937439,0.1190465167164802,0.1137022525072097,293.2555847167969,297.1499938964844,293.1499938964844,0.001044169650413,-417.7388916015625,291.2066955566406,0.5489336848258972,0.050000000745058,0.2288771569728851,289.6944885253906,291.1499938964844,272.3990478515625,271.6529541015625,284.2321472167969,293.255615234375,289.6971130371094,1.0,0.1703885793685913,0.9974029660224916,0.9974029660224916,1.0,1.0,-0.6887723207473755,0.298235148191452,0.3905372023582458,0.1077122762799263,0.0,0.0,1.0,25.39124298095703,25.0,20.82644271850586,-3830.0693359375,48.30461502075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,301.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0854358524084091,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.670653187436983e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304860,293.1579895019531,297.1499938964844,293.1499938964844,0.0362514816224575,-1186.191162109375,304.1515197753906,0.6348142027854919,0.0743936151266098,0.0678049698472023,293.175048828125,297.1499938964844,293.1499938964844,0.0537149012088775,-1549.177978515625,304.1534729003906,0.6827467083930969,0.0924059301614761,0.088542103767395,293.1676330566406,297.1499938964844,293.1499938964844,0.0647037923336029,-1291.38525390625,304.15264892578125,0.712549090385437,0.1044840440154075,0.0738122388720512,293.16754150390625,297.1499938964844,293.1499938964844,0.0769759565591812,-1981.1917724609373,304.15252685546875,0.7410312294960022,0.1185574457049369,0.1132408678531646,293.2552795410156,297.1499938964844,293.1499938964844,0.0010159879457205,-406.2565307617188,291.1800231933594,0.548780083656311,0.050000000745058,0.2288826406002044,289.7090759277344,291.1499938964844,272.41510009765625,271.6600036621094,284.2333068847656,293.2553100585937,289.71160888671875,1.0,0.1701952219009399,0.9975996613502502,0.9975996613502502,1.0,1.0,-0.6867709159851074,0.2975609600543976,0.3892099559307098,0.1068759337067604,0.0,0.0,1.0,25.39594078063965,25.0,20.14152908325196,-3826.926513671875,48.06252670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,301.8995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0853439345955848,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.661324682179838e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304920,293.1579895019531,297.1499938964844,293.1499938964844,0.0362514816224575,-1186.191162109375,304.1515197753906,0.6348142027854919,0.0743936151266098,0.0678049698472023,293.175048828125,297.1499938964844,293.1499938964844,0.0537149012088775,-1549.177978515625,304.1534729003906,0.6827467083930969,0.0924059301614761,0.088542103767395,293.1676330566406,297.1499938964844,293.1499938964844,0.0647037923336029,-1291.38525390625,304.15264892578125,0.712549090385437,0.1044840440154075,0.0738122388720512,293.16754150390625,297.1499938964844,293.1499938964844,0.0769759565591812,-1981.1917724609373,304.15252685546875,0.7410312294960022,0.1185574457049369,0.1132408678531646,293.2552795410156,297.1499938964844,293.1499938964844,0.0010159879457205,-406.2565307617188,291.1800231933594,0.548780083656311,0.050000000745058,0.2288826406002044,289.7090759277344,291.1499938964844,272.41510009765625,271.6600036621094,284.2333068847656,293.2553100585937,289.71160888671875,1.0,0.1701952219009399,0.9975996613502502,0.9975996613502502,1.0,1.0,-0.6867709159851074,0.2975609600543976,0.3892099559307098,0.1068759337067604,0.0,0.0,1.0,25.39594078063965,25.0,20.14152908325196,-3826.926513671875,48.06252670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,301.8995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0853439345955848,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.661324682179838e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
304980,293.1582946777344,297.1499938964844,293.1499938964844,0.0359422899782657,-1180.9801025390625,304.1515197753906,0.6340177655220032,0.0741342604160308,0.0675728991627693,293.17510986328125,297.1499938964844,293.1499938964844,0.0530319213867187,-1536.9383544921875,304.1534423828125,0.6809241771697998,0.0917582139372825,0.0879283249378204,293.1679992675781,297.1499938964844,293.1499938964844,0.0641603171825409,-1283.81201171875,304.1526794433594,0.7112404108047485,0.1039653122425079,0.0734508410096168,293.1677551269531,297.1499938964844,293.1499938964844,0.076468825340271,-1971.2034912109373,304.15252685546875,0.7399584054946899,0.1180693879723548,0.112779825925827,293.2549743652344,297.1499938964844,293.1499938964844,0.000987971201539,-394.85833740234375,291.153076171875,0.5486570000648499,0.050000000745058,0.2288870513439178,289.7231140136719,291.1499938964844,272.4309997558594,271.6670837402344,284.2372436523437,293.2550354003906,289.7256774902344,1.0,0.170000210404396,0.9977964162826538,0.9977964162826538,1.0,1.0,-0.6847740411758423,0.2967694103717804,0.3880046606063843,0.1063176542520523,0.0,0.0,1.0,25.399477005004883,25.0,19.93385124206543,-3823.27294921875,47.82052230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,301.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0852555483579635,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.652354154037312e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305040,293.1582946777344,297.1499938964844,293.1499938964844,0.0359422899782657,-1180.9801025390625,304.1515197753906,0.6340177655220032,0.0741342604160308,0.0675728991627693,293.17510986328125,297.1499938964844,293.1499938964844,0.0530319213867187,-1536.9383544921875,304.1534423828125,0.6809241771697998,0.0917582139372825,0.0879283249378204,293.1679992675781,297.1499938964844,293.1499938964844,0.0641603171825409,-1283.81201171875,304.1526794433594,0.7112404108047485,0.1039653122425079,0.0734508410096168,293.1677551269531,297.1499938964844,293.1499938964844,0.076468825340271,-1971.2034912109373,304.15252685546875,0.7399584054946899,0.1180693879723548,0.112779825925827,293.2549743652344,297.1499938964844,293.1499938964844,0.000987971201539,-394.85833740234375,291.153076171875,0.5486570000648499,0.050000000745058,0.2288870513439178,289.7231140136719,291.1499938964844,272.4309997558594,271.6670837402344,284.2372436523437,293.2550354003906,289.7256774902344,1.0,0.170000210404396,0.9977964162826538,0.9977964162826538,1.0,1.0,-0.6847740411758423,0.2967694103717804,0.3880046606063843,0.1063176542520523,0.0,0.0,1.0,25.399477005004883,25.0,19.93385124206543,-3823.27294921875,47.82052230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,301.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0852555483579635,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.652354154037312e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305100,293.1584167480469,297.1499938964844,293.1499938964844,0.0357867106795311,-1178.3516845703125,304.1515197753906,0.6336328387260437,0.0740048214793205,0.0674567893147468,293.17510986328125,297.1499938964844,293.1499938964844,0.0526912882924079,-1530.84326171875,304.1534423828125,0.6800351738929749,0.0914376601576805,0.0876242145895958,293.16815185546875,297.1499938964844,293.1499938964844,0.0638861954212188,-1279.9959716796875,304.1526794433594,0.7105926871299744,0.1037056669592857,0.0732697173953056,293.1678466796875,297.1499938964844,293.1499938964844,0.0762141570448875,-1966.188720703125,304.15252685546875,0.7394393086433411,0.1178267076611518,0.1125501170754432,293.2548217773437,297.1499938964844,293.1499938964844,0.0009742873953655,-389.2889709472656,291.139892578125,0.5486103296279907,0.050000000745058,0.2288887202739715,289.7304077148437,291.1499938964844,272.4388427734375,271.6706237792969,284.2412414550781,293.2548828125,289.73309326171875,1.0,0.1699022501707077,0.9978947639465332,0.9978947639465332,1.0,1.0,-0.683778703212738,0.296312153339386,0.3874665200710296,0.1061845794320106,0.0,0.0,1.0,25.40082359313965,25.0,20.479799270629883,-3821.19677734375,47.69973373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,301.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0852120965719223,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.647944923723117e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305160,293.15850830078125,297.1499938964844,293.1499938964844,0.0356305539608001,-1175.70751953125,304.15155029296875,0.6332467794418335,0.073876217007637,0.0673411861062049,293.17510986328125,297.1499938964844,293.1499938964844,0.0523513779044151,-1524.7657470703125,304.1534423828125,0.6791494488716125,0.0911202505230903,0.087322786450386,293.1683044433594,297.1499938964844,293.1499938964844,0.0636102780699729,-1276.1566162109375,304.1527099609375,0.7099366784095764,0.1034464538097381,0.0730887129902839,293.1679077148437,297.1499938964844,293.1499938964844,0.0759586840867996,-1961.1573486328125,304.15252685546875,0.7389200925827026,0.1175856664776802,0.1123217567801475,293.2546691894531,297.1499938964844,293.1499938964844,0.0009604047518223,-383.6385803222656,291.1270751953125,0.5485609173774719,0.050000000745058,0.2288904935121536,289.7380065917969,291.1499938964844,272.4466552734375,271.6741943359375,284.2447204589844,293.2547302246094,289.74078369140625,1.0,0.1698041260242462,0.9979965686798096,0.9979965686798096,1.0,1.0,-0.6827890276908875,0.2958844900131225,0.3869045376777649,0.1059903055429458,0.0,0.0,1.0,25.401742935180664,25.0,21.0344352722168,-3819.2412109375,47.57938003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,301.9213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0851687341928482,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.643544424558058e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305220,293.1587219238281,297.1499938964844,293.1499938964844,0.035320971161127,-1170.4569091796875,304.15155029296875,0.632479727268219,0.0736214742064476,0.0671122372150421,293.175048828125,297.1499938964844,293.1499938964844,0.0516797304153442,-1512.7801513671875,304.1534118652344,0.6773990988731384,0.0904955491423606,0.0867293179035186,293.1685485839844,297.1499938964844,293.1499938964844,0.0630589202046394,-1268.4971923828125,304.1527099609375,0.7086079716682434,0.1029295548796653,0.0727277621626854,293.16802978515625,297.1499938964844,293.1499938964844,0.0754507631063461,-1951.163330078125,304.15252685546875,0.7378880381584167,0.1171074882149696,0.1118690446019172,293.2543640136719,297.1499938964844,293.1499938964844,0.0009327182197012,-372.3769226074219,291.1017761230469,0.5484604239463806,0.050000000745058,0.2288940995931625,289.75341796875,291.1499938964844,272.4621276855469,271.681396484375,284.2498474121094,293.2544250488281,289.7561950683594,1.0,0.1696077734231948,0.9982002377510072,0.9982002377510072,1.0,1.0,-0.6808298230171204,0.2950841784477234,0.385745644569397,0.1054993271827697,0.0,0.0,1.0,25.40238571166992,25.0,21.35465812683105,-3815.547119140625,47.340431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719970703125,301.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0850827395915985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.634816913399845e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305280,293.1587219238281,297.1499938964844,293.1499938964844,0.035320971161127,-1170.4569091796875,304.15155029296875,0.632479727268219,0.0736214742064476,0.0671122372150421,293.175048828125,297.1499938964844,293.1499938964844,0.0516797304153442,-1512.7801513671875,304.1534118652344,0.6773990988731384,0.0904955491423606,0.0867293179035186,293.1685485839844,297.1499938964844,293.1499938964844,0.0630589202046394,-1268.4971923828125,304.1527099609375,0.7086079716682434,0.1029295548796653,0.0727277621626854,293.16802978515625,297.1499938964844,293.1499938964844,0.0754507631063461,-1951.163330078125,304.15252685546875,0.7378880381584167,0.1171074882149696,0.1118690446019172,293.2543640136719,297.1499938964844,293.1499938964844,0.0009327182197012,-372.3769226074219,291.1017761230469,0.5484604239463806,0.050000000745058,0.2288940995931625,289.75341796875,291.1499938964844,272.4621276855469,271.681396484375,284.2498474121094,293.2544250488281,289.7561950683594,1.0,0.1696077734231948,0.9982002377510072,0.9982002377510072,1.0,1.0,-0.6808298230171204,0.2950841784477234,0.385745644569397,0.1054993271827697,0.0,0.0,1.0,25.40238571166992,25.0,21.35465812683105,-3815.547119140625,47.340431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719970703125,301.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0850827395915985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.634816913399845e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305340,293.1588439941406,297.1499938964844,293.1499938964844,0.0350160337984561,-1165.27587890625,304.15155029296875,0.6317263841629028,0.0733702406287193,0.0668862089514732,293.1749572753906,297.1499938964844,293.1499938964844,0.0510199628770351,-1501.0389404296875,304.15338134765625,0.6756852865219116,0.089883953332901,0.0861478447914123,293.1687927246094,297.1499938964844,293.1499938964844,0.0625098496675491,-1260.888427734375,304.1527404785156,0.7072716355323792,0.1024150997400283,0.0723683089017868,293.1681213378906,297.1499938964844,293.1499938964844,0.0749478042125701,-1941.281982421875,304.15252685546875,0.7368713617324829,0.1166342496871948,0.1114208400249481,293.2540588378906,297.1499938964844,293.1499938964844,0.0009051077649928,-361.1593627929688,291.0765686035156,0.5483660697937012,0.050000000745058,0.2288974970579147,289.7687072753906,291.1499938964844,272.47735595703125,271.688720703125,284.2545166015625,293.25408935546875,289.7714538574219,1.0,0.1694117337465286,0.9984038472175598,0.9984038472175598,1.0,1.0,-0.6788955330848694,0.2943039536476135,0.3845915496349334,0.10499257594347,0.0,0.0,1.0,25.401784896850582,25.0,21.32560539245605,-3811.924560546875,47.10395431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,301.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849982127547264,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.626237831776962e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305400,293.1588439941406,297.1499938964844,293.1499938964844,0.0350160337984561,-1165.27587890625,304.15155029296875,0.6317263841629028,0.0733702406287193,0.0668862089514732,293.1749572753906,297.1499938964844,293.1499938964844,0.0510199628770351,-1501.0389404296875,304.15338134765625,0.6756852865219116,0.089883953332901,0.0861478447914123,293.1687927246094,297.1499938964844,293.1499938964844,0.0625098496675491,-1260.888427734375,304.1527404785156,0.7072716355323792,0.1024150997400283,0.0723683089017868,293.1681213378906,297.1499938964844,293.1499938964844,0.0749478042125701,-1941.281982421875,304.15252685546875,0.7368713617324829,0.1166342496871948,0.1114208400249481,293.2540588378906,297.1499938964844,293.1499938964844,0.0009051077649928,-361.1593627929688,291.0765686035156,0.5483660697937012,0.050000000745058,0.2288974970579147,289.7687072753906,291.1499938964844,272.47735595703125,271.688720703125,284.2545166015625,293.25408935546875,289.7714538574219,1.0,0.1694117337465286,0.9984038472175598,0.9984038472175598,1.0,1.0,-0.6788955330848694,0.2943039536476135,0.3845915496349334,0.10499257594347,0.0,0.0,1.0,25.401784896850582,25.0,21.32560539245605,-3811.924560546875,47.10395431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,301.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849982127547264,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.626237831776962e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305460,293.1589660644531,297.1499938964844,293.1499938964844,0.0347168892621994,-1160.1824951171875,304.1515197753906,0.6309931874275208,0.0731240585446357,0.0666643232107162,293.1747741699219,297.1499938964844,293.1499938964844,0.0503742732107639,-1489.576904296875,304.1533203125,0.6740185022354126,0.0892880111932754,0.0855806767940521,293.1689453125,297.1499938964844,293.1499938964844,0.0619641207158565,-1253.3438720703125,304.1527404785156,0.7059478163719177,0.1019046828150749,0.0720113366842269,293.16815185546875,297.1499938964844,293.1499938964844,0.074450634419918,-1931.5281982421875,304.15252685546875,0.7358757257461548,0.1161674708127975,0.1109783351421356,293.2537536621094,297.1499938964844,293.1499938964844,0.0008776349131949,-350.0097045898437,291.0514831542969,0.5482812523841858,0.050000000745058,0.2289005517959594,289.7839050292969,291.1499938964844,272.49237060546875,271.6962280273437,284.2591857910156,293.2537841796875,289.7866516113281,1.0,0.1692166328430175,0.9986117482185364,0.9986117482185364,1.0,1.0,-0.6769927144050598,0.2935319244861603,0.3834608197212219,0.104505717754364,0.0,0.0,1.0,25.3999137878418,25.0,21.217113494873047,-3808.325439453125,46.87070846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,301.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849154889583587,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.617842104285955e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305520,293.1589660644531,297.1499938964844,293.1499938964844,0.0347168892621994,-1160.1824951171875,304.1515197753906,0.6309931874275208,0.0731240585446357,0.0666643232107162,293.1747741699219,297.1499938964844,293.1499938964844,0.0503742732107639,-1489.576904296875,304.1533203125,0.6740185022354126,0.0892880111932754,0.0855806767940521,293.1689453125,297.1499938964844,293.1499938964844,0.0619641207158565,-1253.3438720703125,304.1527404785156,0.7059478163719177,0.1019046828150749,0.0720113366842269,293.16815185546875,297.1499938964844,293.1499938964844,0.074450634419918,-1931.5281982421875,304.15252685546875,0.7358757257461548,0.1161674708127975,0.1109783351421356,293.2537536621094,297.1499938964844,293.1499938964844,0.0008776349131949,-350.0097045898437,291.0514831542969,0.5482812523841858,0.050000000745058,0.2289005517959594,289.7839050292969,291.1499938964844,272.49237060546875,271.6962280273437,284.2591857910156,293.2537841796875,289.7866516113281,1.0,0.1692166328430175,0.9986117482185364,0.9986117482185364,1.0,1.0,-0.6769927144050598,0.2935319244861603,0.3834608197212219,0.104505717754364,0.0,0.0,1.0,25.3999137878418,25.0,21.217113494873047,-3808.325439453125,46.87070846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,301.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849154889583587,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.617842104285955e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305580,293.1590270996094,297.1499938964844,293.1499938964844,0.034425351768732,-1155.20556640625,304.1514892578125,0.630288302898407,0.0728850439190864,0.0664484426379203,293.1745300292969,297.1499938964844,293.1499938964844,0.0497460439801216,-1478.4495849609375,304.1532592773437,0.6724124550819397,0.0887114852666854,0.0850313082337379,293.1690673828125,297.1499938964844,293.1499938964844,0.0614235363900661,-1245.88720703125,304.1527099609375,0.7046461701393127,0.1014006808400154,0.0716584473848342,293.16815185546875,297.1499938964844,293.1499938964844,0.0739609748125076,-1921.9344482421875,304.1524963378906,0.7349085807800293,0.1157095804810524,0.1105437353253364,293.25341796875,297.1499938964844,293.1499938964844,0.0008496362133882,-338.6628112792969,291.026611328125,0.5482090711593628,0.050000000745058,0.2289031744003296,289.79901123046875,291.1499938964844,272.5071716308594,271.7038879394531,284.26422119140625,293.2534484863281,289.8017578125,1.0,0.1690232753753662,0.9988195896148682,0.9988195896148682,1.0,1.0,-0.6751324534416199,0.2927623689174652,0.3823700845241546,0.1040646359324455,0.0,0.0,1.0,25.39664459228516,25.0,21.146902084350582,-3804.729248046875,46.64182662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,301.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848346650600433,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.609640644863248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
