time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305640,293.1590270996094,297.1499938964844,293.1499938964844,0.034425351768732,-1155.20556640625,304.1514892578125,0.630288302898407,0.0728850439190864,0.0664484426379203,293.1745300292969,297.1499938964844,293.1499938964844,0.0497460439801216,-1478.4495849609375,304.1532592773437,0.6724124550819397,0.0887114852666854,0.0850313082337379,293.1690673828125,297.1499938964844,293.1499938964844,0.0614235363900661,-1245.88720703125,304.1527099609375,0.7046461701393127,0.1014006808400154,0.0716584473848342,293.16815185546875,297.1499938964844,293.1499938964844,0.0739609748125076,-1921.9344482421875,304.1524963378906,0.7349085807800293,0.1157095804810524,0.1105437353253364,293.25341796875,297.1499938964844,293.1499938964844,0.0008496362133882,-338.6628112792969,291.026611328125,0.5482090711593628,0.050000000745058,0.2289031744003296,289.79901123046875,291.1499938964844,272.5071716308594,271.7038879394531,284.26422119140625,293.2534484863281,289.8017578125,1.0,0.1690232753753662,0.9988195896148682,0.9988195896148682,1.0,1.0,-0.6751324534416199,0.2927623689174652,0.3823700845241546,0.1040646359324455,0.0,0.0,1.0,25.39664459228516,25.0,21.146902084350582,-3804.729248046875,46.64182662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,301.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848346650600433,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.609640644863248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305700,293.1590270996094,297.1499938964844,293.1499938964844,0.0342824570834636,-1152.7611083984375,304.1514892578125,0.6299466490745544,0.0727682709693908,0.0663428753614425,293.17437744140625,297.1499938964844,293.1499938964844,0.0494382157921791,-1473.0054931640625,304.1532287597656,0.6716314554214478,0.0884301736950874,0.0847630649805069,293.1690979003906,297.1499938964844,293.1499938964844,0.0611553601920604,-1242.1939697265625,304.1527099609375,0.7040043473243713,0.1011513322591781,0.071483738720417,293.1681213378906,297.1499938964844,293.1499938964844,0.0737189799547195,-1917.1973876953125,304.1524658203125,0.7344356775283813,0.1154840663075447,0.1103295311331749,293.25323486328125,297.1499938964844,293.1499938964844,0.0008364740060642,-333.32745361328125,291.0142517089844,0.5481774806976318,0.050000000745058,0.2289043068885803,289.8065795898437,291.1499938964844,272.51446533203125,271.70782470703125,284.2669372558594,293.2532653808594,289.809326171875,1.0,0.1689273864030838,0.9989235401153564,0.9989235401153564,1.0,1.0,-0.6742184162139893,0.2923777401447296,0.3818406760692596,0.1038632541894912,0.0,0.0,1.0,25.39454841613769,25.0,21.135007858276367,-3802.930908203125,46.529109954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,301.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0847948119044303,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.605595940025523e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305760,293.1590270996094,297.1499938964844,293.1499938964844,0.0341415554285049,-1150.3470458984375,304.1514892578125,0.629612386226654,0.0726535022258758,0.0662389695644378,293.1741943359375,297.1499938964844,293.1499938964844,0.0491346307098865,-1467.6414794921875,304.1531982421875,0.6708654165267944,0.088153637945652,0.0844992026686668,293.16912841796875,297.1499938964844,293.1499938964844,0.0608887076377868,-1238.5255126953125,304.1527099609375,0.7033689022064209,0.1009039506316185,0.0713103115558624,293.1680908203125,297.1499938964844,293.1499938964844,0.0734789445996284,-1912.5015869140625,304.1524658203125,0.7339701652526855,0.1152610033750534,0.1101175248622894,293.2530822753906,297.1499938964844,293.1499938964844,0.0008230159291997,-327.8769226074219,291.001953125,0.5481489896774292,0.050000000745058,0.2289053499698639,289.81414794921875,291.1499938964844,272.5216979980469,271.7118225097656,284.26971435546875,293.25311279296875,289.8169250488281,1.0,0.1688321083784103,0.9990314841270448,0.9990314841270448,1.0,1.0,-0.6733156442642212,0.2919933199882507,0.3813223540782928,0.1036751642823219,0.0,0.0,1.0,25.39215660095215,25.0,21.13906478881836,-3801.133056640625,46.41761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,301.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0847552791237831,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.601583249401301e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305820,293.15899658203125,297.1499938964844,293.1499938964844,0.0338667221367359,-1145.6263427734375,304.15142822265625,0.6289690136909485,0.0724308267235755,0.0660371333360672,293.173828125,297.1499938964844,293.1499938964844,0.0485421158373355,-1457.185302734375,304.1531066894531,0.669383704662323,0.087616741657257,0.0839864462614059,293.1691589355469,297.1499938964844,293.1499938964844,0.0603611357510089,-1231.2781982421875,304.1526794433594,0.7021207213401794,0.1004163473844528,0.0709681957960128,293.1679992675781,297.1499938964844,293.1499938964844,0.0730059295892715,-1903.25537109375,304.1524353027344,0.733063817024231,0.1148235723376274,0.1097014099359512,293.2527160644531,297.1499938964844,293.1499938964844,0.0007958651403896,-316.8908386230469,290.97760009765625,0.548101007938385,0.050000000745058,0.2289070934057235,289.8293151855469,291.1499938964844,272.5359802246094,271.7200012207031,284.2756042480469,293.25274658203125,289.8320617675781,1.0,0.168643832206726,0.999247431755066,0.999247431755066,1.0,1.0,-0.6715502142906189,0.2912306785583496,0.3803195357322693,0.1033330112695694,0.0,0.0,1.0,25.38642120361328,25.0,21.16069984436035,-3797.562744140625,46.19889831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702880859375,301.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0846770778298378,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.59364663483575e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305880,293.15899658203125,297.1499938964844,293.1499938964844,0.0338667221367359,-1145.6263427734375,304.15142822265625,0.6289690136909485,0.0724308267235755,0.0660371333360672,293.173828125,297.1499938964844,293.1499938964844,0.0485421158373355,-1457.185302734375,304.1531066894531,0.669383704662323,0.087616741657257,0.0839864462614059,293.1691589355469,297.1499938964844,293.1499938964844,0.0603611357510089,-1231.2781982421875,304.1526794433594,0.7021207213401794,0.1004163473844528,0.0709681957960128,293.1679992675781,297.1499938964844,293.1499938964844,0.0730059295892715,-1903.25537109375,304.1524353027344,0.733063817024231,0.1148235723376274,0.1097014099359512,293.2527160644531,297.1499938964844,293.1499938964844,0.0007958651403896,-316.8908386230469,290.97760009765625,0.548101007938385,0.050000000745058,0.2289070934057235,289.8293151855469,291.1499938964844,272.5359802246094,271.7200012207031,284.2756042480469,293.25274658203125,289.8320617675781,1.0,0.168643832206726,0.999247431755066,0.999247431755066,1.0,1.0,-0.6715502142906189,0.2912306785583496,0.3803195357322693,0.1033330112695694,0.0,0.0,1.0,25.38642120361328,25.0,21.16069984436035,-3797.562744140625,46.19889831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702880859375,301.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0846770778298378,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.59364663483575e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
305940,293.158935546875,297.1499938964844,293.1499938964844,0.0336015522480011,-1141.055908203125,304.1513977050781,0.6283586621284485,0.072217658162117,0.0658435598015785,293.17340087890625,297.1499938964844,293.1499938964844,0.0479695349931716,-1447.0960693359375,304.1530456542969,0.667968213558197,0.0871015489101409,0.0834938064217567,293.1690979003906,297.1499938964844,293.1499938964844,0.0598421730101108,-1224.1632080078125,304.15264892578125,0.700903594493866,0.099939152598381,0.0706330090761184,293.1678466796875,297.1499938964844,293.1499938964844,0.0725430399179458,-1894.216796875,304.15240478515625,0.7321900129318237,0.1143983677029609,0.1092964187264442,293.2523498535156,297.1499938964844,293.1499938964844,0.0007689374615438,-306.005126953125,290.9534606933594,0.5480637550354004,0.050000000745058,0.2289084494113922,289.8444519042969,291.1499938964844,272.54998779296875,271.7284851074219,284.2816772460937,293.2523803710937,289.84722900390625,1.0,0.1684589236974716,0.9994633197784424,0.9994633197784424,1.0,1.0,-0.6698399782180786,0.2904821038246155,0.3793578743934631,0.1030247956514358,0.0,0.0,1.0,25.37949180603028,25.0,21.14630699157715,-3794.050048828125,45.986175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,301.9934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.08459984511137,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.585808973293751e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306000,293.158935546875,297.1499938964844,293.1499938964844,0.0336015522480011,-1141.055908203125,304.1513977050781,0.6283586621284485,0.072217658162117,0.0658435598015785,293.17340087890625,297.1499938964844,293.1499938964844,0.0479695349931716,-1447.0960693359375,304.1530456542969,0.667968213558197,0.0871015489101409,0.0834938064217567,293.1690979003906,297.1499938964844,293.1499938964844,0.0598421730101108,-1224.1632080078125,304.15264892578125,0.700903594493866,0.099939152598381,0.0706330090761184,293.1678466796875,297.1499938964844,293.1499938964844,0.0725430399179458,-1894.216796875,304.15240478515625,0.7321900129318237,0.1143983677029609,0.1092964187264442,293.2523498535156,297.1499938964844,293.1499938964844,0.0007689374615438,-306.005126953125,290.9534606933594,0.5480637550354004,0.050000000745058,0.2289084494113922,289.8444519042969,291.1499938964844,272.54998779296875,271.7284851074219,284.2816772460937,293.2523803710937,289.84722900390625,1.0,0.1684589236974716,0.9994633197784424,0.9994633197784424,1.0,1.0,-0.6698399782180786,0.2904821038246155,0.3793578743934631,0.1030247956514358,0.0,0.0,1.0,25.37949180603028,25.0,21.14630699157715,-3794.050048828125,45.986175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,301.9934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.08459984511137,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.585808973293751e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306060,293.16900634765625,297.1499938964844,293.1499938964844,0.0317995697259902,-1110.7476806640625,304.15399169921875,0.6216259598731995,0.0699280649423599,0.0641684085130691,293.1838073730469,297.1499938964844,293.1499938964844,0.0457711033523082,-1408.7974853515625,304.15576171875,0.6601139903068542,0.0843825563788414,0.0813766941428184,293.1795654296875,297.1499938964844,293.1499938964844,0.0578056573867797,-1196.5806884765625,304.1552124023437,0.6934444308280945,0.097318910062313,0.0691211819648742,293.1783752441406,297.1499938964844,293.1499938964844,0.070619948208332,-1857.1058349609373,304.15484619140625,0.7260941863059998,0.1117941290140152,0.1072797402739524,293.26470947265625,297.1499938964844,293.1499938964844,0.0007116103661246,-282.9986877441406,290.8935852050781,0.5462010502815247,0.050000000745058,0.2289758026599884,289.8627624511719,291.1499938964844,272.563232421875,271.7366943359375,284.292236328125,293.263427734375,289.8677978515625,1.0,0.1681442856788635,0.9996780157089232,0.9996780157089232,0.9999958276748656,1.0,-0.6611360907554626,0.286769151687622,0.3743669390678406,0.1012020036578178,0.0,0.0,1.0,25.663249969482425,25.0,32.305660247802734,-3779.02099609375,45.27318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,302.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0845140069723129,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.57709746924229e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306120,293.16900634765625,297.1499938964844,293.1499938964844,0.0317995697259902,-1110.7476806640625,304.15399169921875,0.6216259598731995,0.0699280649423599,0.0641684085130691,293.1838073730469,297.1499938964844,293.1499938964844,0.0457711033523082,-1408.7974853515625,304.15576171875,0.6601139903068542,0.0843825563788414,0.0813766941428184,293.1795654296875,297.1499938964844,293.1499938964844,0.0578056573867797,-1196.5806884765625,304.1552124023437,0.6934444308280945,0.097318910062313,0.0691211819648742,293.1783752441406,297.1499938964844,293.1499938964844,0.070619948208332,-1857.1058349609373,304.15484619140625,0.7260941863059998,0.1117941290140152,0.1072797402739524,293.26470947265625,297.1499938964844,293.1499938964844,0.0007116103661246,-282.9986877441406,290.8935852050781,0.5462010502815247,0.050000000745058,0.2289758026599884,289.8627624511719,291.1499938964844,272.563232421875,271.7366943359375,284.292236328125,293.263427734375,289.8677978515625,1.0,0.1681442856788635,0.9996780157089232,0.9996780157089232,0.9999958276748656,1.0,-0.6611360907554626,0.286769151687622,0.3743669390678406,0.1012020036578178,0.0,0.0,1.0,25.663249969482425,25.0,32.305660247802734,-3779.02099609375,45.27318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,302.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0845140069723129,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.57709746924229e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306180,293.1725769042969,297.1499938964844,293.1499938964844,0.0303894039243459,-1086.493896484375,304.15496826171875,0.6166385412216187,0.0687153115868568,0.0629081726074218,293.18817138671875,297.1499938964844,293.1499938964844,0.0437672883272171,-1374.0225830078125,304.1571350097656,0.6538949012756348,0.0826360508799552,0.0795438587665557,293.183837890625,297.1499938964844,293.1499938964844,0.055986251682043,-1172.0924072265625,304.1564636230469,0.6876479387283325,0.0956928879022598,0.0678570494055748,293.1828308105469,297.1499938964844,293.1499938964844,0.0688613578677177,-1823.322998046875,304.1561279296875,0.721311092376709,0.1101649403572082,0.1055619046092033,293.2738952636719,297.1499938964844,293.1499938964844,0.0006618677289225,-262.9115905761719,290.8517150878906,0.5450859069824219,0.050000000745058,0.229016900062561,289.894775390625,291.1499938964844,272.5752258300781,271.7440490722656,284.30084228515625,293.2729187011719,289.9013366699219,1.0,0.167737528681755,0.9998926520347596,0.9998926520347596,0.9999916553497314,1.0,-0.653894305229187,0.2836873531341553,0.3702069222927093,0.0996806770563125,0.0,0.0,1.0,25.81968879699707,25.0,45.06186294555664,-3766.96337890625,44.59804534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,302.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0843774825334549,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.5632418631576e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306240,293.1725769042969,297.1499938964844,293.1499938964844,0.0303894039243459,-1086.493896484375,304.15496826171875,0.6166385412216187,0.0687153115868568,0.0629081726074218,293.18817138671875,297.1499938964844,293.1499938964844,0.0437672883272171,-1374.0225830078125,304.1571350097656,0.6538949012756348,0.0826360508799552,0.0795438587665557,293.183837890625,297.1499938964844,293.1499938964844,0.055986251682043,-1172.0924072265625,304.1564636230469,0.6876479387283325,0.0956928879022598,0.0678570494055748,293.1828308105469,297.1499938964844,293.1499938964844,0.0688613578677177,-1823.322998046875,304.1561279296875,0.721311092376709,0.1101649403572082,0.1055619046092033,293.2738952636719,297.1499938964844,293.1499938964844,0.0006618677289225,-262.9115905761719,290.8517150878906,0.5450859069824219,0.050000000745058,0.229016900062561,289.894775390625,291.1499938964844,272.5752258300781,271.7440490722656,284.30084228515625,293.2729187011719,289.9013366699219,1.0,0.167737528681755,0.9998926520347596,0.9998926520347596,0.9999916553497314,1.0,-0.653894305229187,0.2836873531341553,0.3702069222927093,0.0996806770563125,0.0,0.0,1.0,25.81968879699707,25.0,45.06186294555664,-3766.96337890625,44.59804534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,302.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0843774825334549,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.5632418631576e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306300,293.17340087890625,297.1499938964844,293.1499938964844,0.0298860967159271,-1077.6729736328125,304.15496826171875,0.6149859428405762,0.0682714283466339,0.0624742023646831,293.18914794921875,297.1499938964844,293.1499938964844,0.0429849028587341,-1360.45068359375,304.1572570800781,0.6517392992973328,0.0819608718156814,0.0788545161485672,293.1849060058594,297.1499938964844,293.1499938964844,0.0552651435136795,-1162.4205322265625,304.1565856933594,0.6856368184089661,0.0950535237789154,0.0673793330788612,293.18389892578125,297.1499938964844,293.1499938964844,0.0681700035929679,-1810.0755615234373,304.15625,0.7196716666221619,0.1095394119620323,0.1049229130148887,293.2774658203125,297.1499938964844,293.1499938964844,0.0006381806451827,-253.3453521728516,290.8340148925781,0.5448340177536011,0.050000000745058,0.2290262728929519,289.9122619628906,291.1499938964844,272.5807800292969,271.7474365234375,284.3046569824219,293.2766418457031,289.9188537597656,1.0,0.167527288198471,1.0,1.0,0.9999895095825196,1.0,-0.6512172222137451,0.2825478911399841,0.368669331073761,0.0991221591830253,0.0,0.0,1.0,25.84663200378418,25.0,47.699668884277344,-3762.5751953125,44.31623458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,302.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842912793159484,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.554493251722306e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306360,293.1738586425781,297.1499938964844,293.1499938964844,0.0294470582157373,-1069.9049072265625,304.1548767089844,0.6135981678962708,0.06788020581007,0.0621005445718765,293.18963623046875,297.1499938964844,293.1499938964844,0.0422923378646373,-1348.43408203125,304.1571960449219,0.6499365568161011,0.0813639983534812,0.0782544091343879,293.18560791015625,297.1499938964844,293.1499938964844,0.0546130761504173,-1153.693359375,304.1565856933594,0.6839307546615601,0.0944767668843269,0.0669556930661201,293.1845092773437,297.1499938964844,293.1499938964844,0.0675532072782516,-1798.2752685546875,304.15625,0.7183026075363159,0.1089859828352928,0.1043670922517776,293.28045654296875,297.1499938964844,293.1499938964844,0.0006149551481939,-243.97430419921875,290.8173828125,0.544684112071991,0.050000000745058,0.2290318757295608,289.9297180175781,291.1499938964844,272.58599853515625,271.7506103515625,284.3079528808594,293.2797546386719,289.9363098144531,1.0,0.1673169285058975,1.0,1.0,0.9998416900634766,1.0,-0.6488797664642334,0.2815565764904022,0.3673231601715088,0.0986321941018104,0.0,0.0,1.0,25.856374740600582,25.0,48.79533386230469,-3758.79296875,44.05606460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,302.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0841965675354003,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.544880984118208e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306420,293.1742553710937,297.1499938964844,293.1499938964844,0.0286853928118944,-1056.263671875,304.1545104980469,0.6112677454948425,0.0671970769762992,0.0614583455026149,293.1898193359375,297.1499938964844,293.1499938964844,0.0410818755626678,-1327.4161376953125,304.15679931640625,0.6469690203666687,0.0803221985697746,0.0772227793931961,293.1862487792969,297.1499938964844,293.1499938964844,0.0534386150538921,-1138.0220947265625,304.1563415527344,0.6810522675514221,0.0934431403875351,0.0662067905068397,293.1849975585937,297.1499938964844,293.1499938964844,0.0664614140987396,-1777.43359375,304.1559753417969,0.7160380482673645,0.1080159321427345,0.103408508002758,293.2850341796875,297.1499938964844,293.1499938964844,0.0005702466005459,-225.962158203125,290.78631591796875,0.5445521473884583,0.050000000745058,0.2290368676185608,289.96405029296875,291.1499938964844,272.5955810546875,271.75640869140625,284.3132019042969,293.2845458984375,289.970458984375,1.0,0.166902482509613,1.0,1.0,0.9995459318161012,1.0,-0.6448276042938232,0.2798508405685425,0.3649767637252807,0.0977581962943077,0.0,0.0,1.0,25.84765815734864,25.0,48.31787109375,-3752.321044921875,43.57963180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,302.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083990179002285,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.523935684934258e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306480,293.1742553710937,297.1499938964844,293.1499938964844,0.0286853928118944,-1056.263671875,304.1545104980469,0.6112677454948425,0.0671970769762992,0.0614583455026149,293.1898193359375,297.1499938964844,293.1499938964844,0.0410818755626678,-1327.4161376953125,304.15679931640625,0.6469690203666687,0.0803221985697746,0.0772227793931961,293.1862487792969,297.1499938964844,293.1499938964844,0.0534386150538921,-1138.0220947265625,304.1563415527344,0.6810522675514221,0.0934431403875351,0.0662067905068397,293.1849975585937,297.1499938964844,293.1499938964844,0.0664614140987396,-1777.43359375,304.1559753417969,0.7160380482673645,0.1080159321427345,0.103408508002758,293.2850341796875,297.1499938964844,293.1499938964844,0.0005702466005459,-225.962158203125,290.78631591796875,0.5445521473884583,0.050000000745058,0.2290368676185608,289.96405029296875,291.1499938964844,272.5955810546875,271.75640869140625,284.3132019042969,293.2845458984375,289.970458984375,1.0,0.166902482509613,1.0,1.0,0.9995459318161012,1.0,-0.6448276042938232,0.2798508405685425,0.3649767637252807,0.0977581962943077,0.0,0.0,1.0,25.84765815734864,25.0,48.31787109375,-3752.321044921875,43.57963180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,302.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.083990179002285,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.523935684934258e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306540,293.17413330078125,297.1499938964844,293.1499938964844,0.0280325319617986,-1044.4007568359375,304.1540832519531,0.6093219518661499,0.0666086450219154,0.0609100610017776,293.1893005371094,297.1499938964844,293.1499938964844,0.0400304421782493,-1309.134521484375,304.1562805175781,0.6445273160934448,0.0794171169400215,0.0763376876711845,293.1862487792969,297.1499938964844,293.1499938964844,0.052385289222002,-1124.023193359375,304.1559753417969,0.6786137223243713,0.0925211012363433,0.0655448660254478,293.1847839355469,297.1499938964844,293.1499938964844,0.0654976293444633,-1759.09130859375,304.15557861328125,0.7141497731208801,0.1071669459342956,0.1025802418589592,293.28814697265625,297.1499938964844,293.1499938964844,0.0005329365376383,-208.7747497558593,290.7567749023437,0.5445408821105957,0.050000000745058,0.2290373593568802,289.99688720703125,291.1499938964844,272.60400390625,271.7614440917969,284.3165588378906,293.2878112792969,290.0029602050781,1.0,0.1665026396512985,1.0,1.0,0.9992502331733704,1.0,-0.6413194537162781,0.2783972024917602,0.3629222512245178,0.0969536527991294,0.0,0.0,1.0,25.81899070739746,25.0,45.83724212646485,-3746.7646484375,43.14713287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937561035156,302.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837718248367309,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.50177530082874e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306600,293.17413330078125,297.1499938964844,293.1499938964844,0.0280325319617986,-1044.4007568359375,304.1540832519531,0.6093219518661499,0.0666086450219154,0.0609100610017776,293.1893005371094,297.1499938964844,293.1499938964844,0.0400304421782493,-1309.134521484375,304.1562805175781,0.6445273160934448,0.0794171169400215,0.0763376876711845,293.1862487792969,297.1499938964844,293.1499938964844,0.052385289222002,-1124.023193359375,304.1559753417969,0.6786137223243713,0.0925211012363433,0.0655448660254478,293.1847839355469,297.1499938964844,293.1499938964844,0.0654976293444633,-1759.09130859375,304.15557861328125,0.7141497731208801,0.1071669459342956,0.1025802418589592,293.28814697265625,297.1499938964844,293.1499938964844,0.0005329365376383,-208.7747497558593,290.7567749023437,0.5445408821105957,0.050000000745058,0.2290373593568802,289.99688720703125,291.1499938964844,272.60400390625,271.7614440917969,284.3165588378906,293.2878112792969,290.0029602050781,1.0,0.1665026396512985,1.0,1.0,0.9992502331733704,1.0,-0.6413194537162781,0.2783972024917602,0.3629222512245178,0.0969536527991294,0.0,0.0,1.0,25.81899070739746,25.0,45.83724212646485,-3746.7646484375,43.14713287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937561035156,302.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837718248367309,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.50177530082874e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306660,293.17364501953125,297.1499938964844,293.1499938964844,0.0274617504328489,-1033.8973388671875,304.1536865234375,0.607646107673645,0.0660908669233322,0.0604292042553424,293.1884155273437,297.1499938964844,293.1499938964844,0.039090197533369,-1292.7625732421875,304.15576171875,0.6424050331115723,0.078604906797409,0.0755482539534568,293.1858825683594,297.1499938964844,293.1499938964844,0.0514226667582988,-1111.2803955078125,304.15557861328125,0.6764500141143799,0.091679647564888,0.0649432241916656,293.1842346191406,297.1499938964844,293.1499938964844,0.0646241009235382,-1742.521484375,304.1551818847656,0.7124773859977722,0.1063993647694587,0.1018358767032623,293.2901916503906,297.1499938964844,293.1499938964844,0.0005105196032673,-191.9564666748047,290.7275085449219,0.5445868372917175,0.050000000745058,0.2290357202291488,290.02752685546875,291.1499938964844,272.611328125,271.7657470703125,284.3182067871094,293.2900085449219,290.0331726074219,1.0,0.1661213934421539,1.0,1.0,0.9989774823188782,1.0,-0.6381775140762329,0.2771214544773102,0.3610560894012451,0.0961762145161628,0.0,0.0,1.0,25.781381607055664,25.0,42.390323638916016,-3741.766357421875,42.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,302.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835529565811157,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.479563257424161e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306720,293.17364501953125,297.1499938964844,293.1499938964844,0.0274617504328489,-1033.8973388671875,304.1536865234375,0.607646107673645,0.0660908669233322,0.0604292042553424,293.1884155273437,297.1499938964844,293.1499938964844,0.039090197533369,-1292.7625732421875,304.15576171875,0.6424050331115723,0.078604906797409,0.0755482539534568,293.1858825683594,297.1499938964844,293.1499938964844,0.0514226667582988,-1111.2803955078125,304.15557861328125,0.6764500141143799,0.091679647564888,0.0649432241916656,293.1842346191406,297.1499938964844,293.1499938964844,0.0646241009235382,-1742.521484375,304.1551818847656,0.7124773859977722,0.1063993647694587,0.1018358767032623,293.2901916503906,297.1499938964844,293.1499938964844,0.0005105196032673,-191.9564666748047,290.7275085449219,0.5445868372917175,0.050000000745058,0.2290357202291488,290.02752685546875,291.1499938964844,272.611328125,271.7657470703125,284.3182067871094,293.2900085449219,290.0331726074219,1.0,0.1661213934421539,1.0,1.0,0.9989774823188782,1.0,-0.6381775140762329,0.2771214544773102,0.3610560894012451,0.0961762145161628,0.0,0.0,1.0,25.781381607055664,25.0,42.390323638916016,-3741.766357421875,42.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,302.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835529565811157,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.479563257424161e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306780,293.1729736328125,297.1499938964844,293.1499938964844,0.0269590318202972,-1024.5430908203125,304.1532897949219,0.6061731576919556,0.0656304657459259,0.0600024759769439,293.187255859375,297.1499938964844,293.1499938964844,0.0382387414574623,-1277.91455078125,304.1552734375,0.6405069828033447,0.0778644457459449,0.0748307853937149,293.1852111816406,297.1499938964844,293.1499938964844,0.0505365617573261,-1099.59619140625,304.1552124023437,0.67448490858078,0.0909030139446258,0.0643891766667366,293.1834411621094,297.1499938964844,293.1499938964844,0.0638240799307823,-1727.399169921875,304.15478515625,0.7109489440917969,0.1056945994496345,0.1011544540524482,293.2914733886719,297.1499938964844,293.1499938964844,0.0004981343518011,-180.5000762939453,290.6976013183594,0.5446608662605286,0.050000000745058,0.2290330231189727,290.0556335449219,291.1499938964844,272.6175842285156,271.76934814453125,284.3183288574219,293.2913513183594,290.060791015625,1.0,0.1657605469226837,1.0,1.0,0.998704731464386,1.0,-0.635318398475647,0.2759860157966614,0.3593323528766632,0.0954138860106468,0.0,0.0,1.0,25.73996353149414,25.0,38.520240783691406,-3737.1484375,42.38191223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,302.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833430141210556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.458256343146786e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306840,293.1729736328125,297.1499938964844,293.1499938964844,0.0269590318202972,-1024.5430908203125,304.1532897949219,0.6061731576919556,0.0656304657459259,0.0600024759769439,293.187255859375,297.1499938964844,293.1499938964844,0.0382387414574623,-1277.91455078125,304.1552734375,0.6405069828033447,0.0778644457459449,0.0748307853937149,293.1852111816406,297.1499938964844,293.1499938964844,0.0505365617573261,-1099.59619140625,304.1552124023437,0.67448490858078,0.0909030139446258,0.0643891766667366,293.1834411621094,297.1499938964844,293.1499938964844,0.0638240799307823,-1727.399169921875,304.15478515625,0.7109489440917969,0.1056945994496345,0.1011544540524482,293.2914733886719,297.1499938964844,293.1499938964844,0.0004981343518011,-180.5000762939453,290.6976013183594,0.5446608662605286,0.050000000745058,0.2290330231189727,290.0556335449219,291.1499938964844,272.6175842285156,271.76934814453125,284.3183288574219,293.2913513183594,290.060791015625,1.0,0.1657605469226837,1.0,1.0,0.998704731464386,1.0,-0.635318398475647,0.2759860157966614,0.3593323528766632,0.0954138860106468,0.0,0.0,1.0,25.73996353149414,25.0,38.520240783691406,-3737.1484375,42.38191223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,302.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833430141210556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.458256343146786e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306900,293.1725769042969,297.1499938964844,293.1499938964844,0.0267299395054578,-1020.248046875,304.1531066894531,0.6054991483688354,0.0654187425971031,0.0598064772784709,293.1866149902344,297.1499938964844,293.1499938964844,0.0378420688211917,-1270.9893798828125,304.155029296875,0.6396249532699585,0.0775171220302581,0.07449471950531,293.184814453125,297.1499938964844,293.1499938964844,0.0501191988587379,-1094.1090087890625,304.155029296875,0.6735624074935913,0.0905356630682945,0.0641274377703666,293.1829528808594,297.1499938964844,293.1499938964844,0.0634485408663749,-1720.3199462890625,304.15460205078125,0.7102261185646057,0.1053623110055923,0.1008335947990417,293.2919006347656,297.1499938964844,293.1499938964844,0.0004858301253989,-168.36825561523438,290.6822814941406,0.5447033643722534,0.050000000745058,0.2290314733982086,290.06866455078125,291.1499938964844,272.62030029296875,271.7709045410156,284.3179016113281,293.29180908203125,290.07354736328125,1.0,0.1655879914760589,1.0,1.0,0.99856835603714,1.0,-0.6339787840843201,0.2754623889923095,0.3585163950920105,0.0950388982892036,0.0,0.0,1.0,25.718753814697266,25.0,36.53878784179688,-3734.94677734375,42.20853042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,302.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832438692450523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.448194421362132e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
306960,293.1721496582031,297.1499938964844,293.1499938964844,0.0265144724398851,-1016.1900024414062,304.1529541015625,0.6048623323440552,0.065218299627304,0.059621013700962,293.1859436035156,297.1499938964844,293.1499938964844,0.0374634489417076,-1264.374267578125,304.1548156738281,0.6387823820114136,0.0771838873624801,0.0741724669933319,293.18438720703125,297.1499938964844,293.1499938964844,0.0497179850935936,-1088.843994140625,304.15484619140625,0.6726753115653992,0.0901812091469764,0.0638750493526458,293.1824645996094,297.1499938964844,293.1499938964844,0.0630884245038032,-1713.5440673828125,304.1544189453125,0.709527313709259,0.1050424054265022,0.100524865090847,293.29217529296875,297.1499938964844,293.1499938964844,0.0004780502640642,-160.44540405273438,290.6665954589844,0.5447479486465454,0.050000000745058,0.2290298491716385,290.0809936523437,291.1499938964844,272.622802734375,271.7723083496094,284.3172302246094,293.2921142578125,290.08563232421875,1.0,0.1654208153486251,1.0,1.0,0.9984328150749208,1.0,-0.6326940655708313,0.2749646306037903,0.357729434967041,0.0946698412299156,0.0,0.0,1.0,25.6975326538086,25.0,34.57383346557617,-3732.80419921875,42.04176712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,302.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831498131155967,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.438649092568085e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307020,293.17120361328125,297.1499938964844,293.1499938964844,0.0261369850486516,-1008.6904296875,304.152587890625,0.6036856770515442,0.0648473873734474,0.059278056025505,293.1845703125,297.1499938964844,293.1499938964844,0.0367552451789379,-1251.986328125,304.1543884277344,0.6372004151344299,0.076555348932743,0.0735650509595871,293.18341064453125,297.1499938964844,293.1499938964844,0.0489595048129558,-1078.918212890625,304.1545104980469,0.6709933876991272,0.0895068794488906,0.0633952692151069,293.181396484375,297.1499938964844,293.1499938964844,0.0624104775488376,-1700.8223876953125,304.1540832519531,0.7081916332244873,0.1044361367821693,0.099940113723278,293.29248046875,297.1499938964844,293.1499938964844,0.0004632053314708,-145.2209014892578,290.6341552734375,0.5448400378227234,0.050000000745058,0.2290264815092086,290.1036376953125,291.1499938964844,272.62701416015625,271.7746276855469,284.31524658203125,293.2924499511719,290.1077880859375,1.0,0.1651020944118499,1.0,1.0,0.998161792755127,1.0,-0.630271852016449,0.274035096168518,0.3562367558479309,0.0939556360244751,0.0,0.0,1.0,25.65567398071289,25.0,30.79307174682617,-3728.670166015625,41.72658157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,302.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829790160059928,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.421315578743815e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307080,293.17120361328125,297.1499938964844,293.1499938964844,0.0261369850486516,-1008.6904296875,304.152587890625,0.6036856770515442,0.0648473873734474,0.059278056025505,293.1845703125,297.1499938964844,293.1499938964844,0.0367552451789379,-1251.986328125,304.1543884277344,0.6372004151344299,0.076555348932743,0.0735650509595871,293.18341064453125,297.1499938964844,293.1499938964844,0.0489595048129558,-1078.918212890625,304.1545104980469,0.6709933876991272,0.0895068794488906,0.0633952692151069,293.181396484375,297.1499938964844,293.1499938964844,0.0624104775488376,-1700.8223876953125,304.1540832519531,0.7081916332244873,0.1044361367821693,0.099940113723278,293.29248046875,297.1499938964844,293.1499938964844,0.0004632053314708,-145.2209014892578,290.6341552734375,0.5448400378227234,0.050000000745058,0.2290264815092086,290.1036376953125,291.1499938964844,272.62701416015625,271.7746276855469,284.31524658203125,293.2924499511719,290.1077880859375,1.0,0.1651020944118499,1.0,1.0,0.998161792755127,1.0,-0.630271852016449,0.274035096168518,0.3562367558479309,0.0939556360244751,0.0,0.0,1.0,25.65567398071289,25.0,30.79307174682617,-3728.670166015625,41.72658157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,302.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829790160059928,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.421315578743815e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307140,293.17022705078125,297.1499938964844,293.1499938964844,0.0254557579755783,-1002.5209350585938,304.15289306640625,0.6026151180267334,0.0645093023777008,0.0589660666882991,293.1831359863281,297.1499938964844,293.1499938964844,0.0361033305525779,-1240.562744140625,304.1540222167969,0.6357332468032837,0.0759701430797576,0.0729998648166656,293.182373046875,297.1499938964844,293.1499938964844,0.0482513792812824,-1069.6832275390625,304.1541748046875,0.6694140434265137,0.0888718590140342,0.0629438236355781,293.1802978515625,297.1499938964844,293.1499938964844,0.0617814175784587,-1689.0596923828125,304.1537780761719,0.7069344520568848,0.1038685217499733,0.0993928983807563,293.2924499511719,297.1499938964844,293.1499938964844,0.0004483041993808,-130.1695098876953,290.6003723144531,0.5449334383010864,0.050000000745058,0.2290230691432953,290.1239013671875,291.1499938964844,272.6302490234375,271.7763671875,284.3127746582031,293.29248046875,290.1275939941406,1.0,0.1648023575544357,1.0,1.0,0.9978907108306884,1.0,-0.628016471862793,0.2731740772724151,0.3548424243927002,0.0932827740907669,0.0,0.0,1.0,25.6151180267334,25.0,27.296863555908203,-3724.699951171875,41.432865142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,302.2210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0828317552804946,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.406370034208521e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307200,293.17022705078125,297.1499938964844,293.1499938964844,0.0254557579755783,-1002.5209350585938,304.15289306640625,0.6026151180267334,0.0645093023777008,0.0589660666882991,293.1831359863281,297.1499938964844,293.1499938964844,0.0361033305525779,-1240.562744140625,304.1540222167969,0.6357332468032837,0.0759701430797576,0.0729998648166656,293.182373046875,297.1499938964844,293.1499938964844,0.0482513792812824,-1069.6832275390625,304.1541748046875,0.6694140434265137,0.0888718590140342,0.0629438236355781,293.1802978515625,297.1499938964844,293.1499938964844,0.0617814175784587,-1689.0596923828125,304.1537780761719,0.7069344520568848,0.1038685217499733,0.0993928983807563,293.2924499511719,297.1499938964844,293.1499938964844,0.0004483041993808,-130.1695098876953,290.6003723144531,0.5449334383010864,0.050000000745058,0.2290230691432953,290.1239013671875,291.1499938964844,272.6302490234375,271.7763671875,284.3127746582031,293.29248046875,290.1275939941406,1.0,0.1648023575544357,1.0,1.0,0.9978907108306884,1.0,-0.628016471862793,0.2731740772724151,0.3548424243927002,0.0932827740907669,0.0,0.0,1.0,25.6151180267334,25.0,27.296863555908203,-3724.699951171875,41.432865142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,302.2210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0828317552804946,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.406370034208521e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307260,293.1692199707031,297.1499938964844,293.1499938964844,0.0251313373446464,-995.8619995117188,304.1524658203125,0.601640522480011,0.0642022639513015,0.0586821250617504,293.18170166015625,297.1499938964844,293.1499938964844,0.0355037674307823,-1230.03662109375,304.1536865234375,0.6343714594841003,0.0754256546497345,0.0724742114543914,293.1812744140625,297.1499938964844,293.1499938964844,0.0475902073085308,-1061.08837890625,304.1539001464844,0.6679288148880005,0.0882735624909401,0.0625187382102012,293.1791076660156,297.1499938964844,293.1499938964844,0.0611985400319099,-1678.1973876953125,304.15350341796875,0.7057583928108215,0.1033376976847648,0.098881259560585,293.2922058105469,297.1499938964844,293.1499938964844,0.0004332336538936,-115.45744323730467,290.5652770996094,0.5450263619422913,0.050000000745058,0.2290196865797042,290.14190673828125,291.1499938964844,272.632568359375,271.7774963378906,284.31005859375,293.2922668457031,290.14520263671875,1.0,0.1645214110612869,1.0,1.0,0.9976209402084352,1.0,-0.625916600227356,0.2723696231842041,0.3535469770431518,0.0926646813750267,0.0,0.0,1.0,25.57636833190918,25.0,24.186391830444336,-3720.884521484375,41.15959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,302.2281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827097594738006,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.393989264732227e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307320,293.1692199707031,297.1499938964844,293.1499938964844,0.0251313373446464,-995.8619995117188,304.1524658203125,0.601640522480011,0.0642022639513015,0.0586821250617504,293.18170166015625,297.1499938964844,293.1499938964844,0.0355037674307823,-1230.03662109375,304.1536865234375,0.6343714594841003,0.0754256546497345,0.0724742114543914,293.1812744140625,297.1499938964844,293.1499938964844,0.0475902073085308,-1061.08837890625,304.1539001464844,0.6679288148880005,0.0882735624909401,0.0625187382102012,293.1791076660156,297.1499938964844,293.1499938964844,0.0611985400319099,-1678.1973876953125,304.15350341796875,0.7057583928108215,0.1033376976847648,0.098881259560585,293.2922058105469,297.1499938964844,293.1499938964844,0.0004332336538936,-115.45744323730467,290.5652770996094,0.5450263619422913,0.050000000745058,0.2290196865797042,290.14190673828125,291.1499938964844,272.632568359375,271.7774963378906,284.31005859375,293.2922668457031,290.14520263671875,1.0,0.1645214110612869,1.0,1.0,0.9976209402084352,1.0,-0.625916600227356,0.2723696231842041,0.3535469770431518,0.0926646813750267,0.0,0.0,1.0,25.57636833190918,25.0,24.186391830444336,-3720.884521484375,41.15959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,302.2281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827097594738006,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.393989264732227e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
