time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1681823730469,297.1499938964844,293.1499938964844,0.0249274894595146,-990.35546875,304.1519775390625,0.6007604598999023,0.063924416899681,0.058425348252058,293.18023681640625,297.1499938964844,293.1499938964844,0.034951563924551,-1220.321533203125,304.15338134765625,0.6331052780151367,0.074918545782566,0.0719847679138183,293.1801452636719,297.1499938964844,293.1499938964844,0.0469715259969234,-1053.069580078125,304.15362548828125,0.6665292978286743,0.087708830833435,0.0621176958084106,293.17791748046875,297.1499938964844,293.1499938964844,0.0606579631567001,-1668.1553955078125,304.1532287597656,0.704658031463623,0.1028411835432052,0.098402701318264,293.2917785644531,297.1499938964844,293.1499938964844,0.0004176279180683,-100.91616821289062,290.5290222167969,0.5451182723045349,0.050000000745058,0.2290163338184356,290.1579284667969,291.1499938964844,272.6340026855469,271.7781066894531,284.30731201171875,293.2918395996094,290.160888671875,1.0,0.1642584651708603,1.0,1.0,0.9973511099815368,1.0,-0.6239613890647888,0.2716134488582611,0.3523479104042053,0.0921072289347648,0.0,0.0,1.0,25.5395450592041,25.0,21.48576736450196,-3717.23583984375,40.90545272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,302.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0826123878359794,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.384107786696404e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307440,293.1681823730469,297.1499938964844,293.1499938964844,0.0249274894595146,-990.35546875,304.1519775390625,0.6007604598999023,0.063924416899681,0.058425348252058,293.18023681640625,297.1499938964844,293.1499938964844,0.034951563924551,-1220.321533203125,304.15338134765625,0.6331052780151367,0.074918545782566,0.0719847679138183,293.1801452636719,297.1499938964844,293.1499938964844,0.0469715259969234,-1053.069580078125,304.15362548828125,0.6665292978286743,0.087708830833435,0.0621176958084106,293.17791748046875,297.1499938964844,293.1499938964844,0.0606579631567001,-1668.1553955078125,304.1532287597656,0.704658031463623,0.1028411835432052,0.098402701318264,293.2917785644531,297.1499938964844,293.1499938964844,0.0004176279180683,-100.91616821289062,290.5290222167969,0.5451182723045349,0.050000000745058,0.2290163338184356,290.1579284667969,291.1499938964844,272.6340026855469,271.7781066894531,284.30731201171875,293.2918395996094,290.160888671875,1.0,0.1642584651708603,1.0,1.0,0.9973511099815368,1.0,-0.6239613890647888,0.2716134488582611,0.3523479104042053,0.0921072289347648,0.0,0.0,1.0,25.5395450592041,25.0,21.48576736450196,-3717.23583984375,40.90545272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,302.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0826123878359794,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.384107786696404e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307500,293.16766357421875,297.1499938964844,293.1499938964844,0.0248334128409624,-987.8082275390624,304.1517944335937,0.6003519892692566,0.0637952908873558,0.0583060719072818,293.17950439453125,297.1499938964844,293.1499938964844,0.0346919372677803,-1215.7462158203125,304.1532287597656,0.6325054168701172,0.0746781826019287,0.0717528238892555,293.1795959472656,297.1499938964844,293.1499938964844,0.0466769859194755,-1049.259765625,304.15350341796875,0.6658594012260437,0.0874383077025413,0.0619256421923637,293.1773376464844,297.1499938964844,293.1499938964844,0.0604025609791278,-1663.421630859375,304.1531066894531,0.7041346430778503,0.1026052087545394,0.0981752574443817,293.29150390625,297.1499938964844,293.1499938964844,0.0004096163320355,-93.74835205078124,290.510498046875,0.5451633930206299,0.050000000745058,0.2290146797895431,290.1652526855469,291.1499938964844,272.6343994140625,271.7781982421875,284.30596923828125,293.2915954589844,290.1680603027344,1.0,0.1641335040330886,1.0,1.0,0.9972162246704102,1.0,-0.6230344176292419,0.2712517976760864,0.3517826199531555,0.0918507874011993,0.0,0.0,1.0,25.52191734313965,25.0,20.285343170166016,-3715.4814453125,40.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,302.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0825724378228187,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.38005289551802e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307560,293.1671447753906,297.1499938964844,293.1499938964844,0.0247461814433336,-985.3858642578124,304.1516418457031,0.5999627113342285,0.0636722147464752,0.0581923648715019,293.17877197265625,297.1499938964844,293.1499938964844,0.0344424843788147,-1211.3448486328125,304.1531066894531,0.6319261193275452,0.0744460821151733,0.071528859436512,293.17901611328125,297.1499938964844,293.1499938964844,0.0463916026055812,-1045.5728759765625,304.15338134765625,0.6652079224586487,0.0871752053499221,0.0617388784885406,293.1767272949219,297.1499938964844,293.1499938964844,0.0601564347743988,-1658.8660888671875,304.1529846191406,0.7036281228065491,0.1023770198225975,0.0979553014039993,293.2912292480469,297.1499938964844,293.1499938964844,0.0004014094593003,-86.62037658691406,290.49176025390625,0.5452077388763428,0.050000000745058,0.2290130704641342,290.1722106933594,291.1499938964844,272.63458251953125,271.7781982421875,284.3045959472656,293.2912902832031,290.17486572265625,1.0,0.1640126705169677,1.0,1.0,0.9970804452896118,1.0,-0.6221390962600708,0.270900547504425,0.3512385487556457,0.0916079580783844,0.0,0.0,1.0,25.50481605529785,25.0,19.17563438415528,-3713.779052734375,40.66910934448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1790466308594,302.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0825378075242042,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.376537880394608e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307620,293.1661376953125,297.1499938964844,293.1499938964844,0.0245866980403661,-980.9031372070312,304.1513671875,0.5992371439933777,0.0634435042738914,0.0579810626804828,293.1773681640625,297.1499938964844,293.1499938964844,0.0339729748666286,-1203.046142578125,304.1528625488281,0.6308245658874512,0.0740059986710548,0.0711042433977127,293.1778869628906,297.1499938964844,293.1499938964844,0.0458474159240722,-1038.554931640625,304.1531677246094,0.6639560461044312,0.0866706818342208,0.0613808333873748,293.175537109375,297.1499938964844,293.1499938964844,0.0596913248300552,-1650.274658203125,304.1527709960937,0.70266193151474,0.101943664252758,0.0975375324487686,293.2905578613281,297.1499938964844,293.1499938964844,0.0003842836886178,-72.4485855102539,290.45367431640625,0.5452913641929626,0.050000000745058,0.2290100157260894,290.1849670410156,291.1499938964844,272.63433837890625,271.7778015136719,284.30145263671875,293.2906188964844,290.1873474121094,1.0,0.1637832075357437,1.0,1.0,0.99680894613266,1.0,-0.620441198348999,0.2702443301677704,0.3501968681812286,0.091126374900341,0.0,0.0,1.0,25.47219657897949,25.0,17.131757736206055,-3710.61181640625,40.44944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,302.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824831500649452,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.370991417905316e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307680,293.1661376953125,297.1499938964844,293.1499938964844,0.0245866980403661,-980.9031372070312,304.1513671875,0.5992371439933777,0.0634435042738914,0.0579810626804828,293.1773681640625,297.1499938964844,293.1499938964844,0.0339729748666286,-1203.046142578125,304.1528625488281,0.6308245658874512,0.0740059986710548,0.0711042433977127,293.1778869628906,297.1499938964844,293.1499938964844,0.0458474159240722,-1038.554931640625,304.1531677246094,0.6639560461044312,0.0866706818342208,0.0613808333873748,293.175537109375,297.1499938964844,293.1499938964844,0.0596913248300552,-1650.274658203125,304.1527709960937,0.70266193151474,0.101943664252758,0.0975375324487686,293.2905578613281,297.1499938964844,293.1499938964844,0.0003842836886178,-72.4485855102539,290.45367431640625,0.5452913641929626,0.050000000745058,0.2290100157260894,290.1849670410156,291.1499938964844,272.63433837890625,271.7778015136719,284.30145263671875,293.2906188964844,290.1873474121094,1.0,0.1637832075357437,1.0,1.0,0.99680894613266,1.0,-0.620441198348999,0.2702443301677704,0.3501968681812286,0.091126374900341,0.0,0.0,1.0,25.47219657897949,25.0,17.131757736206055,-3710.61181640625,40.44944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,302.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824831500649452,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.370991417905316e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307740,293.1651611328125,297.1499938964844,293.1499938964844,0.0244378019124269,-976.8484497070312,304.1511535644531,0.5985859036445618,0.0632358714938163,0.0577889569103717,293.1759948730469,297.1499938964844,293.1499938964844,0.033538244664669,-1195.343505859375,304.1526184082031,0.6298002600669861,0.0735944733023643,0.0707073584198951,293.1767883300781,297.1499938964844,293.1499938964844,0.0453346222639083,-1031.9560546875,304.1529846191406,0.6627757549285889,0.086191639304161,0.061041098088026,293.1743469238281,297.1499938964844,293.1499938964844,0.0592587701976299,-1642.3048095703125,304.152587890625,0.7017646431922913,0.1015380173921585,0.0971465110778808,293.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41485595703125,0.5453794002532959,0.050000000745058,0.2290068119764328,290.1963806152344,291.1499938964844,272.6333312988281,271.77691650390625,284.2994384765625,293.2898864746094,290.1985778808594,1.0,0.1635685712099075,1.0,1.0,0.996537446975708,1.0,-0.6188534498214722,0.2695783078670501,0.349275141954422,0.0907959342002868,0.0,0.0,1.0,25.44163703918457,25.0,15.51573657989502,-3707.479248046875,40.24469375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,302.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824444070458412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.367059490410611e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307800,293.1651611328125,297.1499938964844,293.1499938964844,0.0244378019124269,-976.8484497070312,304.1511535644531,0.5985859036445618,0.0632358714938163,0.0577889569103717,293.1759948730469,297.1499938964844,293.1499938964844,0.033538244664669,-1195.343505859375,304.1526184082031,0.6298002600669861,0.0735944733023643,0.0707073584198951,293.1767883300781,297.1499938964844,293.1499938964844,0.0453346222639083,-1031.9560546875,304.1529846191406,0.6627757549285889,0.086191639304161,0.061041098088026,293.1743469238281,297.1499938964844,293.1499938964844,0.0592587701976299,-1642.3048095703125,304.152587890625,0.7017646431922913,0.1015380173921585,0.0971465110778808,293.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41485595703125,0.5453794002532959,0.050000000745058,0.2290068119764328,290.1963806152344,291.1499938964844,272.6333312988281,271.77691650390625,284.2994384765625,293.2898864746094,290.1985778808594,1.0,0.1635685712099075,1.0,1.0,0.996537446975708,1.0,-0.6188534498214722,0.2695783078670501,0.349275141954422,0.0907959342002868,0.0,0.0,1.0,25.44163703918457,25.0,15.51573657989502,-3707.479248046875,40.24469375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,302.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824444070458412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.367059490410611e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307860,293.1640014648437,297.1499938964844,293.1499938964844,0.0243071243166923,-973.5131225585938,304.1510009765625,0.5981075167655945,0.06308513879776,0.057636272162199,293.1745300292969,297.1499938964844,293.1499938964844,0.0331456772983074,-1188.3619384765625,304.15240478515625,0.628900408744812,0.0732323378324508,0.0703491419553756,293.1755065917969,297.1499938964844,293.1499938964844,0.0448674783110618,-1025.9505615234375,304.1527709960937,0.6617366671562195,0.0857703685760498,0.0607331059873104,293.1730651855469,297.1499938964844,293.1499938964844,0.0588652789592742,-1635.0648193359375,304.1523742675781,0.7009866833686829,0.1011808887124061,0.0967934429645538,293.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068786621094,0.545490026473999,0.050000000745058,0.229002758860588,290.20709228515625,291.1499938964844,272.631591796875,271.775634765625,284.2982482910156,293.28765869140625,290.2091369628906,1.0,0.1633684486150741,1.0,1.0,0.9962633848190308,1.0,-0.6174420714378357,0.2689397037029266,0.348502367734909,0.0906095579266548,0.0,0.0,1.0,25.40976905822754,25.0,14.401762008666992,-3704.66943359375,40.05831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,302.25262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824168100953102,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.364258974324912e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307920,293.1640014648437,297.1499938964844,293.1499938964844,0.0243071243166923,-973.5131225585938,304.1510009765625,0.5981075167655945,0.06308513879776,0.057636272162199,293.1745300292969,297.1499938964844,293.1499938964844,0.0331456772983074,-1188.3619384765625,304.15240478515625,0.628900408744812,0.0732323378324508,0.0703491419553756,293.1755065917969,297.1499938964844,293.1499938964844,0.0448674783110618,-1025.9505615234375,304.1527709960937,0.6617366671562195,0.0857703685760498,0.0607331059873104,293.1730651855469,297.1499938964844,293.1499938964844,0.0588652789592742,-1635.0648193359375,304.1523742675781,0.7009866833686829,0.1011808887124061,0.0967934429645538,293.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068786621094,0.545490026473999,0.050000000745058,0.229002758860588,290.20709228515625,291.1499938964844,272.631591796875,271.775634765625,284.2982482910156,293.28765869140625,290.2091369628906,1.0,0.1633684486150741,1.0,1.0,0.9962633848190308,1.0,-0.6174420714378357,0.2689397037029266,0.348502367734909,0.0906095579266548,0.0,0.0,1.0,25.40976905822754,25.0,14.401762008666992,-3704.66943359375,40.05831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,302.25262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824168100953102,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.364258974324912e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
307980,293.162841796875,297.1499938964844,293.1499938964844,0.0241946205496788,-970.9349365234376,304.1508483886719,0.5977978706359863,0.0629637837409973,0.0575239770114421,293.1730651855469,297.1499938964844,293.1499938964844,0.0328011289238929,-1182.2130126953125,304.1521911621094,0.6281315684318542,0.0729075521230697,0.0700347423553466,293.1742248535156,297.1499938964844,293.1499938964844,0.0444517955183982,-1020.611328125,304.15252685546875,0.6608403325080872,0.0853850096464157,0.0604598522186279,293.1717834472656,297.1499938964844,293.1499938964844,0.0585173927247524,-1628.6728515625,304.15216064453125,0.7003309726715088,0.100860372185707,0.0964832752943039,293.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.5456139445304871,0.050000000745058,0.2289982289075851,290.21685791015625,291.1499938964844,272.6291198730469,271.7739562988281,284.29705810546875,293.2860412597656,290.2187194824219,1.0,0.1631847769021988,1.0,1.0,0.9959893822669984,1.0,-0.6162243485450745,0.2683867812156677,0.3478375673294067,0.0904554650187492,0.0,0.0,1.0,25.376827239990234,25.0,13.096800804138184,-3702.256591796875,39.89226531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,302.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823980048298835,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.36234976304695e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308040,293.162841796875,297.1499938964844,293.1499938964844,0.0241946205496788,-970.9349365234376,304.1508483886719,0.5977978706359863,0.0629637837409973,0.0575239770114421,293.1730651855469,297.1499938964844,293.1499938964844,0.0328011289238929,-1182.2130126953125,304.1521911621094,0.6281315684318542,0.0729075521230697,0.0700347423553466,293.1742248535156,297.1499938964844,293.1499938964844,0.0444517955183982,-1020.611328125,304.15252685546875,0.6608403325080872,0.0853850096464157,0.0604598522186279,293.1717834472656,297.1499938964844,293.1499938964844,0.0585173927247524,-1628.6728515625,304.15216064453125,0.7003309726715088,0.100860372185707,0.0964832752943039,293.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.5456139445304871,0.050000000745058,0.2289982289075851,290.21685791015625,291.1499938964844,272.6291198730469,271.7739562988281,284.29705810546875,293.2860412597656,290.2187194824219,1.0,0.1631847769021988,1.0,1.0,0.9959893822669984,1.0,-0.6162243485450745,0.2683867812156677,0.3478375673294067,0.0904554650187492,0.0,0.0,1.0,25.376827239990234,25.0,13.096800804138184,-3702.256591796875,39.89226531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,302.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823980048298835,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.36234976304695e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308100,293.162353515625,297.1499938964844,293.1499938964844,0.0241330992430448,-969.6844482421876,304.1508178710937,0.5976384282112122,0.0629017651081085,0.0574686080217361,293.17236328125,297.1499938964844,293.1499938964844,0.0326372422277927,-1179.28271484375,304.1520690917969,0.627758264541626,0.0727501362562179,0.0698841735720634,293.17364501953125,297.1499938964844,293.1499938964844,0.0442493595182895,-1018.013671875,304.1524353027344,0.6603941321372986,0.0851936116814613,0.0603258162736892,293.171142578125,297.1499938964844,293.1499938964844,0.0583517029881477,-1625.6322021484375,304.1520690917969,0.7000113129615784,0.1007052659988403,0.0963348373770713,293.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22076416015625,0.5456688404083252,0.050000000745058,0.2289962172508239,290.2214050292969,291.1499938964844,272.6276550292969,271.77294921875,284.2966003417969,293.28546142578125,290.2231750488281,1.0,0.1630983054637909,1.0,1.0,0.9958523511886596,1.0,-0.6156358122825623,0.26811483502388,0.3475209772586822,0.090391919016838,0.0,0.0,1.0,25.36206245422364,25.0,12.549833297729492,-3701.09423828125,39.81337738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,302.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082391083240509,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.361647633137181e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308160,293.161865234375,297.1499938964844,293.1499938964844,0.0240655876696109,-968.42041015625,304.1507873535156,0.5974659323692322,0.0628378167748451,0.0574116557836532,293.1717224121094,297.1499938964844,293.1499938964844,0.0324762947857379,-1176.4014892578125,304.1520080566406,0.6273838877677917,0.0725942924618721,0.0697355642914772,293.173095703125,297.1499938964844,293.1499938964844,0.0440475456416606,-1015.4256591796876,304.1523742675781,0.6599400639533997,0.0850014686584472,0.06019152328372,293.1705627441406,297.1499938964844,293.1499938964844,0.0581890828907489,-1622.6500244140625,304.1519775390625,0.6996895670890808,0.1005520671606063,0.0961886271834373,293.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5457172989845276,0.050000000745058,0.2289944440126419,290.2257995605469,291.1499938964844,272.6260070800781,271.7718811035156,284.2962646484375,293.2850341796875,290.2275085449219,1.0,0.1630149334669113,1.0,1.0,0.995714545249939,1.0,-0.6150503754615784,0.26784148812294,0.3472088873386383,0.090335264801979,0.0,0.0,1.0,25.348682403564453,25.0,12.103565216064451,-3699.947265625,39.73637771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589050292969,302.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823852494359016,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.361055370187387e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308220,293.1610412597656,297.1499938964844,293.1499938964844,0.0239254031330347,-965.8430786132812,304.1507568359375,0.5970845222473145,0.0627053529024124,0.0572933219373226,293.1705322265625,297.1499938964844,293.1499938964844,0.0321605652570724,-1170.73779296875,304.15185546875,0.6266276240348816,0.0722860470414161,0.0694421529769897,293.172119140625,297.1499938964844,293.1499938964844,0.0436440482735633,-1010.2553100585938,304.1522521972656,0.6590073108673096,0.0846149995923042,0.0599214546382427,293.16949462890625,297.1499938964844,293.1499938964844,0.0578706450760364,-1616.8157958984375,304.15185546875,0.6990372538566589,0.10025055706501,0.0959011912345886,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23358154296875,0.5457965135574341,0.050000000745058,0.2289915531873703,290.23419189453125,291.1499938964844,272.62225341796875,271.7694702148437,284.2958068847656,293.284423828125,290.23583984375,1.0,0.1628562361001968,1.0,1.0,0.9954389333724976,1.0,-0.6138837337493896,0.2672891616821289,0.3465945720672607,0.0902396067976951,0.0,0.0,1.0,25.3257064819336,25.0,11.48414134979248,-3697.7001953125,39.58706665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15679931640625,302.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823751762509346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.360033098142594e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308280,293.1610412597656,297.1499938964844,293.1499938964844,0.0239254031330347,-965.8430786132812,304.1507568359375,0.5970845222473145,0.0627053529024124,0.0572933219373226,293.1705322265625,297.1499938964844,293.1499938964844,0.0321605652570724,-1170.73779296875,304.15185546875,0.6266276240348816,0.0722860470414161,0.0694421529769897,293.172119140625,297.1499938964844,293.1499938964844,0.0436440482735633,-1010.2553100585938,304.1522521972656,0.6590073108673096,0.0846149995923042,0.0599214546382427,293.16949462890625,297.1499938964844,293.1499938964844,0.0578706450760364,-1616.8157958984375,304.15185546875,0.6990372538566589,0.10025055706501,0.0959011912345886,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23358154296875,0.5457965135574341,0.050000000745058,0.2289915531873703,290.23419189453125,291.1499938964844,272.62225341796875,271.7694702148437,284.2958068847656,293.284423828125,290.23583984375,1.0,0.1628562361001968,1.0,1.0,0.9954389333724976,1.0,-0.6138837337493896,0.2672891616821289,0.3465945720672607,0.0902396067976951,0.0,0.0,1.0,25.3257064819336,25.0,11.48414134979248,-3697.7001953125,39.58706665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15679931640625,302.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823751762509346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.360033098142594e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308340,293.16033935546875,297.1499938964844,293.1499938964844,0.0237955711781978,-963.2275390625,304.1507263183594,0.5966683030128479,0.0625697746872901,0.0571714974939823,293.1694641113281,297.1499938964844,293.1499938964844,0.031851764768362,-1165.1820068359375,304.1517639160156,0.6258633732795715,0.0719824954867363,0.0691532120108604,293.1712646484375,297.1499938964844,293.1499938964844,0.0432410947978496,-1005.0961303710938,304.15216064453125,0.6580502390861511,0.0842275619506836,0.059650357812643,293.16851806640625,297.1499938964844,293.1499938964844,0.0575603023171424,-1611.1358642578125,304.1517639160156,0.698378324508667,0.0999561995267868,0.0956204161047935,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2417297363281,0.5458564758300781,0.050000000745058,0.228989377617836,290.2423095703125,291.1499938964844,272.6178894042969,271.7667541503906,284.2955017089844,293.2841186523437,290.243896484375,1.0,0.1627067029476165,1.0,1.0,0.9951633214950562,1.0,-0.6127258539199829,0.2667335867881775,0.345992237329483,0.0901615694165229,0.0,0.0,1.0,25.30683326721192,25.0,11.13012981414795,-3695.537841796875,39.44335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,302.2699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823647826910018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.358978084288538e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308400,293.16033935546875,297.1499938964844,293.1499938964844,0.0237955711781978,-963.2275390625,304.1507263183594,0.5966683030128479,0.0625697746872901,0.0571714974939823,293.1694641113281,297.1499938964844,293.1499938964844,0.031851764768362,-1165.1820068359375,304.1517639160156,0.6258633732795715,0.0719824954867363,0.0691532120108604,293.1712646484375,297.1499938964844,293.1499938964844,0.0432410947978496,-1005.0961303710938,304.15216064453125,0.6580502390861511,0.0842275619506836,0.059650357812643,293.16851806640625,297.1499938964844,293.1499938964844,0.0575603023171424,-1611.1358642578125,304.1517639160156,0.698378324508667,0.0999561995267868,0.0956204161047935,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2417297363281,0.5458564758300781,0.050000000745058,0.228989377617836,290.2423095703125,291.1499938964844,272.6178894042969,271.7667541503906,284.2955017089844,293.2841186523437,290.243896484375,1.0,0.1627067029476165,1.0,1.0,0.9951633214950562,1.0,-0.6127258539199829,0.2667335867881775,0.345992237329483,0.0901615694165229,0.0,0.0,1.0,25.30683326721192,25.0,11.13012981414795,-3695.537841796875,39.44335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,302.2699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823647826910018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.358978084288538e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308460,293.1596984863281,297.1499938964844,293.1499938964844,0.0236666798591613,-960.621337890625,304.15069580078125,0.5962345600128174,0.0624343715608119,0.0570492595434188,293.1684875488281,297.1499938964844,293.1499938964844,0.0315502621233463,-1159.739990234375,304.15167236328125,0.625098466873169,0.0716848671436309,0.0688696801662445,293.1705017089844,297.1499938964844,293.1499938964844,0.0428406037390232,-999.9718627929688,304.1521301269531,0.657081663608551,0.083841934800148,0.0593801438808441,293.1676025390625,297.1499938964844,293.1499938964844,0.0572586767375469,-1605.6204833984375,304.15167236328125,0.6977226138114929,0.0996706709265708,0.0953477025032043,293.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496643066406,0.5459023714065552,0.050000000745058,0.2289877086877823,290.250244140625,291.1499938964844,272.6130065917969,271.7637634277344,284.295166015625,293.28399658203125,290.2518005371094,1.0,0.1625649034976959,1.0,1.0,0.994884729385376,1.0,-0.6115853190422058,0.2661834359169006,0.3454018831253052,0.0900917574763298,0.0,0.0,1.0,25.29092788696289,25.0,10.903558731079102,-3693.492919921875,39.30492782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547241210937,302.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823516398668289,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.357645128853619e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308520,293.1596984863281,297.1499938964844,293.1499938964844,0.0236666798591613,-960.621337890625,304.15069580078125,0.5962345600128174,0.0624343715608119,0.0570492595434188,293.1684875488281,297.1499938964844,293.1499938964844,0.0315502621233463,-1159.739990234375,304.15167236328125,0.625098466873169,0.0716848671436309,0.0688696801662445,293.1705017089844,297.1499938964844,293.1499938964844,0.0428406037390232,-999.9718627929688,304.1521301269531,0.657081663608551,0.083841934800148,0.0593801438808441,293.1676025390625,297.1499938964844,293.1499938964844,0.0572586767375469,-1605.6204833984375,304.15167236328125,0.6977226138114929,0.0996706709265708,0.0953477025032043,293.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496643066406,0.5459023714065552,0.050000000745058,0.2289877086877823,290.250244140625,291.1499938964844,272.6130065917969,271.7637634277344,284.295166015625,293.28399658203125,290.2518005371094,1.0,0.1625649034976959,1.0,1.0,0.994884729385376,1.0,-0.6115853190422058,0.2661834359169006,0.3454018831253052,0.0900917574763298,0.0,0.0,1.0,25.29092788696289,25.0,10.903558731079102,-3693.492919921875,39.30492782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547241210937,302.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823516398668289,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.357645128853619e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308580,293.1591491699219,297.1499938964844,293.1499938964844,0.0235403236001729,-958.0577392578124,304.1506652832031,0.5957954525947571,0.0623013377189636,0.056928738951683,293.1676330566406,297.1499938964844,293.1499938964844,0.0312568098306655,-1154.42578125,304.151611328125,0.6243387460708618,0.0713941976428031,0.0685925558209419,293.1698303222656,297.1499938964844,293.1499938964844,0.0424443855881691,-994.9050903320312,304.1520690917969,0.6561112403869629,0.083460122346878,0.0591123066842556,293.166748046875,297.1499938964844,293.1499938964844,0.0569668151438236,-1600.288330078125,304.151611328125,0.6970778107643127,0.0993953570723533,0.0950843766331672,293.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574462890625,0.5459378957748413,0.050000000745058,0.2289864271879196,290.25799560546875,291.1499938964844,272.6075744628906,271.760498046875,284.29461669921875,293.2840576171875,290.259521484375,1.0,0.1624298095703125,1.0,1.0,0.994606077671051,1.0,-0.6104691028594971,0.2656465470790863,0.3448225557804107,0.0900203809142112,0.0,0.0,1.0,25.277156829833984,25.0,10.698413848876951,-3691.58642578125,39.17163848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,302.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823343768715858,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.355892350664362e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308640,293.1591491699219,297.1499938964844,293.1499938964844,0.0235403236001729,-958.0577392578124,304.1506652832031,0.5957954525947571,0.0623013377189636,0.056928738951683,293.1676330566406,297.1499938964844,293.1499938964844,0.0312568098306655,-1154.42578125,304.151611328125,0.6243387460708618,0.0713941976428031,0.0685925558209419,293.1698303222656,297.1499938964844,293.1499938964844,0.0424443855881691,-994.9050903320312,304.1520690917969,0.6561112403869629,0.083460122346878,0.0591123066842556,293.166748046875,297.1499938964844,293.1499938964844,0.0569668151438236,-1600.288330078125,304.151611328125,0.6970778107643127,0.0993953570723533,0.0950843766331672,293.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574462890625,0.5459378957748413,0.050000000745058,0.2289864271879196,290.25799560546875,291.1499938964844,272.6075744628906,271.760498046875,284.29461669921875,293.2840576171875,290.259521484375,1.0,0.1624298095703125,1.0,1.0,0.994606077671051,1.0,-0.6104691028594971,0.2656465470790863,0.3448225557804107,0.0900203809142112,0.0,0.0,1.0,25.277156829833984,25.0,10.698413848876951,-3691.58642578125,39.17163848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,302.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823343768715858,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.355892350664362e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308700,293.1589050292969,297.1499938964844,293.1499938964844,0.0234785843640565,-956.8016967773438,304.1506652832031,0.5955769419670105,0.0622362866997718,0.0568696744740009,293.1672058105469,297.1499938964844,293.1499938964844,0.031113414093852,-1151.8226318359375,304.1515808105469,0.6239625811576843,0.0712518021464347,0.0684567168354988,293.1695251464844,297.1499938964844,293.1499938964844,0.0422484464943409,-992.400390625,304.15203857421875,0.6556276679039001,0.0832711905241012,0.0589796788990497,293.1663513183594,297.1499938964844,293.1499938964844,0.0568249858915805,-1597.6988525390625,304.1515808105469,0.6967616677284241,0.0992619693279266,0.0949566736817359,293.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2612609863281,0.5459526181221008,0.050000000745058,0.2289859056472778,290.2618103027344,291.1499938964844,272.60467529296875,271.7587585449219,284.294189453125,293.2841186523437,290.2633361816406,1.0,0.1623645722866058,1.0,1.0,0.9944667816162108,1.0,-0.6099221706390381,0.2653854191303253,0.3445367515087127,0.0899812504649162,0.0,0.0,1.0,25.270875930786133,25.0,10.576743125915527,-3690.690185546875,39.1069221496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546936035156,302.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823239162564277,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.354830788448453e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308760,293.1586608886719,297.1499938964844,293.1499938964844,0.0234180111438035,-955.5670776367188,304.1506652832031,0.595360517501831,0.0621724389493465,0.0568116270005703,293.16680908203125,297.1499938964844,293.1499938964844,0.0309723392128944,-1149.25732421875,304.15155029296875,0.6235893964767456,0.0711114630103111,0.0683227851986885,293.1692199707031,297.1499938964844,293.1499938964844,0.0420541875064373,-989.9179077148438,304.15203857421875,0.6551463007926941,0.0830837562680244,0.0588480569422245,293.1659851074219,297.1499938964844,293.1499938964844,0.0566860511898994,-1595.1634521484375,304.15155029296875,0.6964504718780518,0.0991315394639968,0.0948317274451255,293.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650146484375,0.5459656715393066,0.050000000745058,0.2289854288101196,290.2655639648437,291.1499938964844,272.6016845703125,271.7569885253906,284.2936706542969,293.2842102050781,290.2670593261719,1.0,0.1623007357120514,1.0,1.0,0.9943256974220276,1.0,-0.6093832850456238,0.2651301026344299,0.3442531824111938,0.0899384766817092,0.0,0.0,1.0,25.26489448547364,25.0,10.43235969543457,-3689.832763671875,39.043453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,302.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823122262954711,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.35364407976158e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308820,293.1581726074219,297.1499938964844,293.1499938964844,0.0233009289950132,-953.1744384765624,304.150634765625,0.5949368476867676,0.0620489493012428,0.0566991530358791,293.16607666015625,297.1499938964844,293.1499938964844,0.0306975729763507,-1144.24951171875,304.1514892578125,0.6228539347648621,0.0708372369408607,0.0680609792470932,293.16864013671875,297.1499938964844,293.1499938964844,0.041671447455883,-985.0287475585938,304.1519775390625,0.6541924476623535,0.0827139616012573,0.0585882477462291,293.16522216796875,297.1499938964844,293.1499938964844,0.0564175024628639,-1590.266357421875,304.1514587402344,0.6958454847335815,0.0988800302147865,0.0945905521512031,293.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723693847656,0.5459879636764526,0.050000000745058,0.2289846241474151,290.2728881835937,291.1499938964844,272.5953369140625,271.7532958984375,284.2922668457031,293.284423828125,290.2743225097656,1.0,0.162177100777626,1.0,1.0,0.9940435290336608,1.0,-0.6083319187164307,0.2646387219429016,0.343693196773529,0.0898403152823448,0.0,0.0,1.0,25.25364875793457,25.0,10.060741424560549,-3688.2314453125,38.92026519775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,302.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822853073477745,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.350912685273215e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308880,293.1581726074219,297.1499938964844,293.1499938964844,0.0233009289950132,-953.1744384765624,304.150634765625,0.5949368476867676,0.0620489493012428,0.0566991530358791,293.16607666015625,297.1499938964844,293.1499938964844,0.0306975729763507,-1144.24951171875,304.1514892578125,0.6228539347648621,0.0708372369408607,0.0680609792470932,293.16864013671875,297.1499938964844,293.1499938964844,0.041671447455883,-985.0287475585938,304.1519775390625,0.6541924476623535,0.0827139616012573,0.0585882477462291,293.16522216796875,297.1499938964844,293.1499938964844,0.0564175024628639,-1590.266357421875,304.1514587402344,0.6958454847335815,0.0988800302147865,0.0945905521512031,293.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723693847656,0.5459879636764526,0.050000000745058,0.2289846241474151,290.2728881835937,291.1499938964844,272.5953369140625,271.7532958984375,284.2922668457031,293.284423828125,290.2743225097656,1.0,0.162177100777626,1.0,1.0,0.9940435290336608,1.0,-0.6083319187164307,0.2646387219429016,0.343693196773529,0.0898403152823448,0.0,0.0,1.0,25.25364875793457,25.0,10.060741424560549,-3688.2314453125,38.92026519775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155517578125,302.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822853073477745,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.350912685273215e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
308940,293.1577453613281,297.1499938964844,293.1499938964844,0.0231900233775377,-950.9004516601562,304.1506042480469,0.5945298671722412,0.0619318522512912,0.0565922446548938,293.1653747558594,297.1499938964844,293.1499938964844,0.0304331593215465,-1139.4161376953125,304.15142822265625,0.6221352219581604,0.070571981370449,0.0678076073527336,293.1680908203125,297.1499938964844,293.1499938964844,0.0412973761558532,-980.2532958984376,304.1519470214844,0.6532536149024963,0.0823515653610229,0.0583334974944591,293.1644897460937,297.1499938964844,293.1499938964844,0.0561623275279998,-1585.6182861328125,304.1513977050781,0.6952666640281677,0.0986415967345237,0.0943616330623626,293.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.5460060834884644,0.050000000745058,0.2289839833974838,290.2798767089844,291.1499938964844,272.5885925292969,271.7494201660156,284.29034423828125,293.2846984863281,290.28125,1.0,0.1620586067438125,1.0,1.0,0.9937613606452942,1.0,-0.6073183417320251,0.2641747295856476,0.3431435823440552,0.089724414050579,0.0,0.0,1.0,25.243120193481445,25.0,9.572850227355955,-3686.774658203125,38.80207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,302.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822542011737823,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.347755647264421e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309000,293.1577453613281,297.1499938964844,293.1499938964844,0.0231900233775377,-950.9004516601562,304.1506042480469,0.5945298671722412,0.0619318522512912,0.0565922446548938,293.1653747558594,297.1499938964844,293.1499938964844,0.0304331593215465,-1139.4161376953125,304.15142822265625,0.6221352219581604,0.070571981370449,0.0678076073527336,293.1680908203125,297.1499938964844,293.1499938964844,0.0412973761558532,-980.2532958984376,304.1519470214844,0.6532536149024963,0.0823515653610229,0.0583334974944591,293.1644897460937,297.1499938964844,293.1499938964844,0.0561623275279998,-1585.6182861328125,304.1513977050781,0.6952666640281677,0.0986415967345237,0.0943616330623626,293.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.5460060834884644,0.050000000745058,0.2289839833974838,290.2798767089844,291.1499938964844,272.5885925292969,271.7494201660156,284.29034423828125,293.2846984863281,290.28125,1.0,0.1620586067438125,1.0,1.0,0.9937613606452942,1.0,-0.6073183417320251,0.2641747295856476,0.3431435823440552,0.089724414050579,0.0,0.0,1.0,25.243120193481445,25.0,9.572850227355955,-3686.774658203125,38.80207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,302.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822542011737823,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.347755647264421e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309060,293.1573181152344,297.1499938964844,293.1499938964844,0.0230860188603401,-948.761474609375,304.15057373046875,0.5941440463066101,0.0618218891322612,0.0564916022121906,293.1647033691406,297.1499938964844,293.1499938964844,0.0301795061677694,-1134.7669677734375,304.1513671875,0.6214352250099182,0.0703159794211387,0.0675629377365112,293.1675720214844,297.1499938964844,293.1499938964844,0.040932897478342,-975.6033935546876,304.15191650390625,0.6523329615592957,0.0819971784949302,0.0580842569470405,293.1637878417969,297.1499938964844,293.1499938964844,0.0559213683009147,-1581.234375,304.1513366699219,0.6947170495986938,0.0984167233109474,0.0941454321146011,293.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.5460216403007507,0.050000000745058,0.2289834320545196,290.28643798828125,291.1499938964844,272.5814514160156,271.74542236328125,284.2879333496094,293.2850341796875,290.2877197265625,1.0,0.1619449853897094,1.0,1.0,0.9934775829315186,1.0,-0.6063446402549744,0.2637384533882141,0.3426062166690826,0.0895927920937538,0.0,0.0,1.0,25.23307991027832,25.0,8.981700897216797,-3685.446044921875,38.68886184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,302.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822199583053588,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.344280649907887e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309120,293.1573181152344,297.1499938964844,293.1499938964844,0.0230860188603401,-948.761474609375,304.15057373046875,0.5941440463066101,0.0618218891322612,0.0564916022121906,293.1647033691406,297.1499938964844,293.1499938964844,0.0301795061677694,-1134.7669677734375,304.1513671875,0.6214352250099182,0.0703159794211387,0.0675629377365112,293.1675720214844,297.1499938964844,293.1499938964844,0.040932897478342,-975.6033935546876,304.15191650390625,0.6523329615592957,0.0819971784949302,0.0580842569470405,293.1637878417969,297.1499938964844,293.1499938964844,0.0559213683009147,-1581.234375,304.1513366699219,0.6947170495986938,0.0984167233109474,0.0941454321146011,293.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.5460216403007507,0.050000000745058,0.2289834320545196,290.28643798828125,291.1499938964844,272.5814514160156,271.74542236328125,284.2879333496094,293.2850341796875,290.2877197265625,1.0,0.1619449853897094,1.0,1.0,0.9934775829315186,1.0,-0.6063446402549744,0.2637384533882141,0.3426062166690826,0.0895927920937538,0.0,0.0,1.0,25.23307991027832,25.0,8.981700897216797,-3685.446044921875,38.68886184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,302.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822199583053588,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.344280649907887e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
