time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.1568908691406,297.1499938964844,293.1499938964844,0.0229894965887069,-946.7709350585938,304.1505432128906,0.5937833189964294,0.061719711869955,0.0563978217542171,293.1640930175781,297.1499938964844,293.1499938964844,0.0299369283020496,-1130.3096923828125,304.1513366699219,0.6207559704780579,0.0700694620609283,0.0673272013664245,293.1670837402344,297.1499938964844,293.1499938964844,0.0405787527561187,-971.0885009765624,304.15185546875,0.6514331698417664,0.0816513076424598,0.0578408874571323,293.1631164550781,297.1499938964844,293.1499938964844,0.0556953474879264,-1577.1275634765625,304.1512756347656,0.6941993832588196,0.098205842077732,0.0939423814415931,293.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2921447753906,0.5460357069969177,0.050000000745058,0.228982925415039,290.2925720214844,291.1499938964844,272.5740051269531,271.74127197265625,284.2850952148437,293.2853698730469,290.2937316894531,1.0,0.1618360728025436,1.0,1.0,0.9931938648223876,1.0,-0.6054128408432007,0.2633285224437713,0.3420843482017517,0.0894505009055137,0.0,0.0,1.0,25.22336196899414,25.0,8.31574821472168,-3684.226806640625,38.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,302.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082183837890625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.3406142948661e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309240,293.1568908691406,297.1499938964844,293.1499938964844,0.0229894965887069,-946.7709350585938,304.1505432128906,0.5937833189964294,0.061719711869955,0.0563978217542171,293.1640930175781,297.1499938964844,293.1499938964844,0.0299369283020496,-1130.3096923828125,304.1513366699219,0.6207559704780579,0.0700694620609283,0.0673272013664245,293.1670837402344,297.1499938964844,293.1499938964844,0.0405787527561187,-971.0885009765624,304.15185546875,0.6514331698417664,0.0816513076424598,0.0578408874571323,293.1631164550781,297.1499938964844,293.1499938964844,0.0556953474879264,-1577.1275634765625,304.1512756347656,0.6941993832588196,0.098205842077732,0.0939423814415931,293.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2921447753906,0.5460357069969177,0.050000000745058,0.228982925415039,290.2925720214844,291.1499938964844,272.5740051269531,271.74127197265625,284.2850952148437,293.2853698730469,290.2937316894531,1.0,0.1618360728025436,1.0,1.0,0.9931938648223876,1.0,-0.6054128408432007,0.2633285224437713,0.3420843482017517,0.0894505009055137,0.0,0.0,1.0,25.22336196899414,25.0,8.31574821472168,-3684.226806640625,38.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,302.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082183837890625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.3406142948661e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309300,293.1567077636719,297.1499938964844,293.1499938964844,0.0229442529380321,-945.8361206054688,304.1505432128906,0.5936136245727539,0.0616717897355556,0.0563537329435348,293.1637878417969,297.1499938964844,293.1499938964844,0.0298199485987424,-1128.156494140625,304.1513061523437,0.6204248666763306,0.0699499174952507,0.0672128275036811,293.1668395996094,297.1499938964844,293.1499938964844,0.0404058285057544,-968.8851318359376,304.1518249511719,0.6509920358657837,0.081481784582138,0.0577215552330017,293.16278076171875,297.1499938964844,293.1499938964844,0.055588249117136,-1575.1834716796875,304.1512451171875,0.6939536929130554,0.0981059074401855,0.0938460230827331,293.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.5460426211357117,0.050000000745058,0.2289826869964599,290.2954406738281,291.1499938964844,272.5701599121094,271.7391662597656,284.2835388183594,293.2855224609375,290.29656982421875,1.0,0.1617833971977234,1.0,1.0,0.9930519461631776,1.0,-0.6049635410308838,0.2631330788135528,0.3418304622173309,0.0893772169947624,0.0,0.0,1.0,25.21859169006348,25.0,7.963967323303223,-3683.6533203125,38.52840805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157958984375,302.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.08216542750597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.338746556546539e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309360,293.156494140625,297.1499938964844,293.1499938964844,0.0229010730981826,-944.9428100585938,304.1505126953125,0.5934516191482544,0.0616260468959808,0.0563115775585174,293.1635131835937,297.1499938964844,293.1499938964844,0.0297058410942554,-1126.0538330078125,304.1512756347656,0.6200997829437256,0.0698328614234924,0.0671008005738258,293.1666259765625,297.1499938964844,293.1499938964844,0.0402357243001461,-966.718505859375,304.1518249511719,0.6505571007728577,0.0813145786523819,0.05760383233428,293.1624450683594,297.1499938964844,293.1499938964844,0.0554851442575454,-1573.313232421875,304.15118408203125,0.6937170028686523,0.0980096608400344,0.0937531515955925,293.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.5460495948791504,0.050000000745058,0.2289824336767196,290.29815673828125,291.1499938964844,272.5662536621094,271.737060546875,284.28192138671875,293.28570556640625,290.2992553710937,1.0,0.1617318987846374,1.0,1.0,0.99290931224823,1.0,-0.6045254468917847,0.2629433870315552,0.3415820598602295,0.0893040746450424,0.0,0.0,1.0,25.21385955810547,25.0,7.607741832733154,-3683.10009765625,38.47747421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,302.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821470320224762,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.336878818226978e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309420,293.1560974121094,297.1499938964844,293.1499938964844,0.0228209048509597,-943.2814331054688,304.1504821777344,0.5931515693664551,0.0615412108600139,0.0562331564724445,293.1629333496094,297.1499938964844,293.1499938964844,0.0294861271977424,-1121.9989013671875,304.1512145996094,0.6194679737091064,0.0696061924099922,0.0668837428092956,293.1661682128906,297.1499938964844,293.1499938964844,0.0399039797484874,-962.4951782226562,304.1517639160156,0.6497063636779785,0.0809871926903724,0.0573732405900955,293.1617736816406,297.1499938964844,293.1499938964844,0.0552907809615135,-1569.791015625,304.151123046875,0.6932713985443115,0.097828209400177,0.0935777798295021,293.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30291748046875,0.5460643768310547,0.050000000745058,0.2289819121360778,290.30328369140625,291.1499938964844,272.5582275390625,271.7327880859375,284.278564453125,293.2860717773437,290.30426025390625,1.0,0.1616322994232177,1.0,1.0,0.9926239252090454,1.0,-0.6036829948425293,0.2625798881053924,0.3411031365394592,0.0891613289713859,0.0,0.0,1.0,25.2044734954834,25.0,6.896232604980469,-3682.045654296875,38.379356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584777832031,302.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821108520030975,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.333208097610623e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309480,293.1560974121094,297.1499938964844,293.1499938964844,0.0228209048509597,-943.2814331054688,304.1504821777344,0.5931515693664551,0.0615412108600139,0.0562331564724445,293.1629333496094,297.1499938964844,293.1499938964844,0.0294861271977424,-1121.9989013671875,304.1512145996094,0.6194679737091064,0.0696061924099922,0.0668837428092956,293.1661682128906,297.1499938964844,293.1499938964844,0.0399039797484874,-962.4951782226562,304.1517639160156,0.6497063636779785,0.0809871926903724,0.0573732405900955,293.1617736816406,297.1499938964844,293.1499938964844,0.0552907809615135,-1569.791015625,304.151123046875,0.6932713985443115,0.097828209400177,0.0935777798295021,293.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30291748046875,0.5460643768310547,0.050000000745058,0.2289819121360778,290.30328369140625,291.1499938964844,272.5582275390625,271.7327880859375,284.278564453125,293.2860717773437,290.30426025390625,1.0,0.1616322994232177,1.0,1.0,0.9926239252090454,1.0,-0.6036829948425293,0.2625798881053924,0.3411031365394592,0.0891613289713859,0.0,0.0,1.0,25.2044734954834,25.0,6.896232604980469,-3682.045654296875,38.379356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584777832031,302.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821108520030975,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.333208097610623e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309540,293.1557312011719,297.1499938964844,293.1499938964844,0.0227491650730371,-941.791015625,304.15045166015625,0.5928856730461121,0.0614655688405036,0.0561628937721252,293.1623840332031,297.1499938964844,293.1499938964844,0.0292777251452207,-1118.1448974609375,304.1511535644531,0.618861973285675,0.0693895891308784,0.0666761472821235,293.16571044921875,297.1499938964844,293.1499938964844,0.0395837016403675,-958.4203491210938,304.1517028808594,0.6488826274871826,0.080669455230236,0.0571493171155452,293.1611328125,297.1499938964844,293.1499938964844,0.055112350732088,-1566.5616455078125,304.15106201171875,0.692864179611206,0.0976616814732551,0.0934164449572563,293.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075561523437,0.5460808873176575,0.050000000745058,0.2289813309907913,290.3078918457031,291.1499938964844,272.54998779296875,271.7284851074219,284.275146484375,293.2864074707031,290.30877685546875,1.0,0.161537230014801,1.0,1.0,0.9923385977745056,1.0,-0.6028864979743958,0.2622353136539459,0.3406511843204498,0.0890292972326278,0.0,0.0,1.0,25.19513702392578,25.0,6.208248138427734,-3681.050048828125,38.28627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,302.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820763111114502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.329701813636348e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309600,293.1557312011719,297.1499938964844,293.1499938964844,0.0227491650730371,-941.791015625,304.15045166015625,0.5928856730461121,0.0614655688405036,0.0561628937721252,293.1623840332031,297.1499938964844,293.1499938964844,0.0292777251452207,-1118.1448974609375,304.1511535644531,0.618861973285675,0.0693895891308784,0.0666761472821235,293.16571044921875,297.1499938964844,293.1499938964844,0.0395837016403675,-958.4203491210938,304.1517028808594,0.6488826274871826,0.080669455230236,0.0571493171155452,293.1611328125,297.1499938964844,293.1499938964844,0.055112350732088,-1566.5616455078125,304.15106201171875,0.692864179611206,0.0976616814732551,0.0934164449572563,293.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075561523437,0.5460808873176575,0.050000000745058,0.2289813309907913,290.3078918457031,291.1499938964844,272.54998779296875,271.7284851074219,284.275146484375,293.2864074707031,290.30877685546875,1.0,0.161537230014801,1.0,1.0,0.9923385977745056,1.0,-0.6028864979743958,0.2622353136539459,0.3406511843204498,0.0890292972326278,0.0,0.0,1.0,25.19513702392578,25.0,6.208248138427734,-3681.050048828125,38.28627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,302.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820763111114502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.329701813636348e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309660,293.15533447265625,297.1499938964844,293.1499938964844,0.0226859766989946,-940.4747924804688,304.150390625,0.5926556587219238,0.0613993927836418,0.0561010651290416,293.161865234375,297.1499938964844,293.1499938964844,0.029080606997013,-1114.4925537109375,304.1510925292969,0.6182830929756165,0.0691832229495048,0.0664781779050827,293.1652526855469,297.1499938964844,293.1499938964844,0.039275012910366,-954.4951171875,304.1516418457031,0.6480869650840759,0.0803615599870681,0.0569322295486927,293.1604919433594,297.1499938964844,293.1499938964844,0.0549499504268169,-1563.625732421875,304.1509704589844,0.6924965977668762,0.0975102558732032,0.0932693183422088,293.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3117370605469,0.5460997223854065,0.050000000745058,0.2289806455373764,290.31201171875,291.1499938964844,272.5409851074219,271.7246398925781,284.2715148925781,293.2867736816406,290.31280517578125,1.0,0.161446675658226,1.0,1.0,0.9920522570610046,1.0,-0.6021367907524109,0.2619085907936096,0.3402281999588012,0.0889115184545517,0.0,0.0,1.0,25.185806274414062,25.0,5.524317741394043,-3680.140625,38.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583557128906,302.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082044206559658,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.326444367412478e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309720,293.15533447265625,297.1499938964844,293.1499938964844,0.0226859766989946,-940.4747924804688,304.150390625,0.5926556587219238,0.0613993927836418,0.0561010651290416,293.161865234375,297.1499938964844,293.1499938964844,0.029080606997013,-1114.4925537109375,304.1510925292969,0.6182830929756165,0.0691832229495048,0.0664781779050827,293.1652526855469,297.1499938964844,293.1499938964844,0.039275012910366,-954.4951171875,304.1516418457031,0.6480869650840759,0.0803615599870681,0.0569322295486927,293.1604919433594,297.1499938964844,293.1499938964844,0.0549499504268169,-1563.625732421875,304.1509704589844,0.6924965977668762,0.0975102558732032,0.0932693183422088,293.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3117370605469,0.5460997223854065,0.050000000745058,0.2289806455373764,290.31201171875,291.1499938964844,272.5409851074219,271.7246398925781,284.2715148925781,293.2867736816406,290.31280517578125,1.0,0.161446675658226,1.0,1.0,0.9920522570610046,1.0,-0.6021367907524109,0.2619085907936096,0.3402281999588012,0.0889115184545517,0.0,0.0,1.0,25.185806274414062,25.0,5.524317741394043,-3680.140625,38.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583557128906,302.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082044206559658,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.326444367412478e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309780,293.1549377441406,297.1499938964844,293.1499938964844,0.0226316582411527,-939.341064453125,304.1503601074219,0.5924628376960754,0.0613428466022014,0.056047897785902,293.1613464355469,297.1499938964844,293.1499938964844,0.0288951583206653,-1111.0513916015625,304.1510314941406,0.617732584476471,0.0689873099327087,0.0662900954484939,293.1648254394531,297.1499938964844,293.1499938964844,0.0389782935380935,-950.7247924804688,304.151611328125,0.6473197340965271,0.0800634697079658,0.0567220412194728,293.15985107421875,297.1499938964844,293.1499938964844,0.0548043213784694,-1560.9969482421875,304.15087890625,0.6921699047088623,0.0973742753267288,0.0931368097662925,293.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.5461209416389465,0.050000000745058,0.2289798855781555,290.3156433105469,291.1499938964844,272.5307006835937,271.7217102050781,284.26739501953125,293.287109375,290.3163146972656,1.0,0.1613607108592987,1.0,1.0,0.9917659163475036,1.0,-0.6014350652694702,0.2616003453731537,0.3398347198963165,0.0888078659772872,0.0,0.0,1.0,25.17647361755371,25.0,4.763655662536621,-3679.349853515625,38.115360260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157958984375,302.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820153877139091,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.323519432451576e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309840,293.1549377441406,297.1499938964844,293.1499938964844,0.0226316582411527,-939.341064453125,304.1503601074219,0.5924628376960754,0.0613428466022014,0.056047897785902,293.1613464355469,297.1499938964844,293.1499938964844,0.0288951583206653,-1111.0513916015625,304.1510314941406,0.617732584476471,0.0689873099327087,0.0662900954484939,293.1648254394531,297.1499938964844,293.1499938964844,0.0389782935380935,-950.7247924804688,304.151611328125,0.6473197340965271,0.0800634697079658,0.0567220412194728,293.15985107421875,297.1499938964844,293.1499938964844,0.0548043213784694,-1560.9969482421875,304.15087890625,0.6921699047088623,0.0973742753267288,0.0931368097662925,293.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.5461209416389465,0.050000000745058,0.2289798855781555,290.3156433105469,291.1499938964844,272.5307006835937,271.7217102050781,284.26739501953125,293.287109375,290.3163146972656,1.0,0.1613607108592987,1.0,1.0,0.9917659163475036,1.0,-0.6014350652694702,0.2616003453731537,0.3398347198963165,0.0888078659772872,0.0,0.0,1.0,25.17647361755371,25.0,4.763655662536621,-3679.349853515625,38.115360260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157958984375,302.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820153877139091,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.323519432451576e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309900,293.1547546386719,297.1499938964844,293.1499938964844,0.0226078424602746,-938.843505859375,304.1503295898437,0.5923802256584167,0.0613181553781032,0.0560245364904403,293.1611022949219,297.1499938964844,293.1499938964844,0.0288068298250436,-1109.4111328125,304.1510009765625,0.617467999458313,0.0688932314515113,0.066199742257595,293.16461181640625,297.1499938964844,293.1499938964844,0.0388344302773475,-948.89794921875,304.1515808105469,0.6469464302062988,0.0799180120229721,0.0566194728016853,293.1595458984375,297.1499938964844,293.1499938964844,0.0547379180788993,-1559.7998046875,304.1508483886719,0.692021906375885,0.0973120555281639,0.0930760204792022,293.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169860839844,0.5461324453353882,0.050000000745058,0.2289794683456421,290.31719970703125,291.1499938964844,272.5251159667969,271.7205505371094,284.2651672363281,293.28729248046875,290.3178405761719,1.0,0.1613194644451141,1.0,1.0,0.9916227459907532,1.0,-0.6011020541191101,0.2614529728889465,0.3396491110324859,0.0887616276741027,0.0,0.0,1.0,25.171815872192383,25.0,4.358408451080322,-3678.99755859375,38.07583618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,302.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820024386048317,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.322205394506454e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
309960,293.1545715332031,297.1499938964844,293.1499938964844,0.0225862227380275,-938.3916625976562,304.1502990722656,0.5923066139221191,0.0612957812845706,0.0560032837092876,293.1608581542969,297.1499938964844,293.1499938964844,0.0287213679403066,-1107.8236083984375,304.1509704589844,0.617210328578949,0.0688016638159751,0.0661117807030677,293.1643981933594,297.1499938964844,293.1499938964844,0.038693506270647,-947.1092529296876,304.15155029296875,0.6465798020362854,0.0797748640179634,0.0565185323357582,293.1592102050781,297.1499938964844,293.1499938964844,0.0546757392585277,-1558.6800537109375,304.1508178710937,0.6918838620185852,0.0972535982728004,0.0930188074707984,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184509277344,0.546144425868988,0.050000000745058,0.2289790362119674,290.3186340332031,291.1499938964844,272.51922607421875,271.7195739746094,284.2628173828125,293.2874450683594,290.3192138671875,1.0,0.1612793654203415,1.0,1.0,0.9914788603782654,1.0,-0.6007806658744812,0.2613098621368408,0.3394708037376404,0.0887192338705062,0.0,0.0,1.0,25.167171478271484,25.0,3.942986011505127,-3678.673095703125,38.03756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,302.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819905549287796,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.320999040734023e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310020,293.1541748046875,297.1499938964844,293.1499938964844,0.0225493386387825,-937.6209106445312,304.1502685546875,0.5921854972839355,0.0612578131258487,0.0559668578207492,293.1603698730469,297.1499938964844,293.1499938964844,0.0285586919635534,-1104.800537109375,304.15093994140625,0.6167149543762207,0.0686257556080818,0.0659427270293235,293.1639709472656,297.1499938964844,293.1499938964844,0.0384201407432556,-943.6421508789062,304.1514892578125,0.6458655595779419,0.0794952362775802,0.0563213303685188,293.1585998535156,297.1499938964844,293.1499938964844,0.0545636713504791,-1556.6651611328125,304.1507263183594,0.6916366815567017,0.0971475690603256,0.09291473031044,293.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209228515625,0.5461699366569519,0.050000000745058,0.2289781272411346,290.3210754394531,291.1499938964844,272.5066223144531,271.7181396484375,284.25787353515625,293.28778076171875,290.3215026855469,1.0,0.1612024754285812,1.0,1.0,0.9911909699440002,1.0,-0.6001713871955872,0.2610358297824859,0.3391355872154236,0.0886460244655609,0.0,0.0,1.0,25.157941818237305,25.0,3.0940141677856445,-3678.104736328125,37.96465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566467285156,302.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819700807332992,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.318921027239412e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310080,293.1541748046875,297.1499938964844,293.1499938964844,0.0225493386387825,-937.6209106445312,304.1502685546875,0.5921854972839355,0.0612578131258487,0.0559668578207492,293.1603698730469,297.1499938964844,293.1499938964844,0.0285586919635534,-1104.800537109375,304.15093994140625,0.6167149543762207,0.0686257556080818,0.0659427270293235,293.1639709472656,297.1499938964844,293.1499938964844,0.0384201407432556,-943.6421508789062,304.1514892578125,0.6458655595779419,0.0794952362775802,0.0563213303685188,293.1585998535156,297.1499938964844,293.1499938964844,0.0545636713504791,-1556.6651611328125,304.1507263183594,0.6916366815567017,0.0971475690603256,0.09291473031044,293.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209228515625,0.5461699366569519,0.050000000745058,0.2289781272411346,290.3210754394531,291.1499938964844,272.5066223144531,271.7181396484375,284.25787353515625,293.28778076171875,290.3215026855469,1.0,0.1612024754285812,1.0,1.0,0.9911909699440002,1.0,-0.6001713871955872,0.2610358297824859,0.3391355872154236,0.0886460244655609,0.0,0.0,1.0,25.157941818237305,25.0,3.0940141677856445,-3678.104736328125,37.96465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566467285156,302.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819700807332992,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.318921027239412e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310140,293.15380859375,297.1499938964844,293.1499938964844,0.0225209984928369,-937.029296875,304.1502380371094,0.5920995473861694,0.0612289384007453,0.0559386201202869,293.1598815917969,297.1499938964844,293.1499938964844,0.0284069739282131,-1101.981201171875,304.15087890625,0.6162465810775757,0.0684594884514808,0.0657828375697135,293.16357421875,297.1499938964844,293.1499938964844,0.0381581075489521,-940.3223876953124,304.15142822265625,0.6451765894889832,0.0792244747281074,0.0561303496360778,293.157958984375,297.1499938964844,293.1499938964844,0.0544681213796138,-1554.9520263671875,304.150634765625,0.6914281845092773,0.0970561206340789,0.0928244888782501,293.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32275390625,0.5461974143981934,0.050000000745058,0.2289771288633346,290.3228759765625,291.1499938964844,272.49298095703125,271.7173156738281,284.2525939941406,293.2880859375,290.3231811523437,1.0,0.1611300557851791,1.0,1.0,0.99090313911438,1.0,-0.5996069312095642,0.2607777118682861,0.3388292193412781,0.0885888934135437,0.0,0.0,1.0,25.148799896240234,25.0,2.238689422607422,-3677.642822265625,37.896583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15576171875,302.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819542482495307,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.317313768202439e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310200,293.15380859375,297.1499938964844,293.1499938964844,0.0225209984928369,-937.029296875,304.1502380371094,0.5920995473861694,0.0612289384007453,0.0559386201202869,293.1598815917969,297.1499938964844,293.1499938964844,0.0284069739282131,-1101.981201171875,304.15087890625,0.6162465810775757,0.0684594884514808,0.0657828375697135,293.16357421875,297.1499938964844,293.1499938964844,0.0381581075489521,-940.3223876953124,304.15142822265625,0.6451765894889832,0.0792244747281074,0.0561303496360778,293.157958984375,297.1499938964844,293.1499938964844,0.0544681213796138,-1554.9520263671875,304.150634765625,0.6914281845092773,0.0970561206340789,0.0928244888782501,293.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32275390625,0.5461974143981934,0.050000000745058,0.2289771288633346,290.3228759765625,291.1499938964844,272.49298095703125,271.7173156738281,284.2525939941406,293.2880859375,290.3231811523437,1.0,0.1611300557851791,1.0,1.0,0.99090313911438,1.0,-0.5996069312095642,0.2607777118682861,0.3388292193412781,0.0885888934135437,0.0,0.0,1.0,25.148799896240234,25.0,2.238689422607422,-3677.642822265625,37.896583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15576171875,302.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819542482495307,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.317313768202439e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310260,293.1534423828125,297.1499938964844,293.1499938964844,0.0225011296570301,-936.6157836914062,304.1501770019531,0.5920485258102417,0.0612091310322284,0.0559185333549976,293.159423828125,297.1499938964844,293.1499938964844,0.0282660294324159,-1099.36328125,304.1508178710937,0.6158052682876587,0.0683027952909469,0.0656320080161094,293.1631774902344,297.1499938964844,293.1499938964844,0.0379072427749633,-937.14794921875,304.1513671875,0.6445124745368958,0.0789624899625778,0.0559455156326293,293.1573486328125,297.1499938964844,293.1499938964844,0.0543889440596103,-1553.5377197265625,304.15057373046875,0.6912580728530884,0.0969791263341903,0.0927479490637779,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5462268590927124,0.050000000745058,0.2289760559797287,290.3240661621094,291.1499938964844,272.4783630371094,271.71697998046875,284.2470092773437,293.28839111328125,290.3242492675781,1.0,0.1610620766878128,1.0,1.0,0.990614891052246,1.0,-0.5990868806838989,0.2605351507663727,0.3385517001152038,0.0885483250021934,0.0,0.0,1.0,25.139760971069336,25.0,1.3966379165649414,-3677.287109375,37.83331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,302.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819431096315383,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.316183811984956e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310320,293.1534423828125,297.1499938964844,293.1499938964844,0.0225011296570301,-936.6157836914062,304.1501770019531,0.5920485258102417,0.0612091310322284,0.0559185333549976,293.159423828125,297.1499938964844,293.1499938964844,0.0282660294324159,-1099.36328125,304.1508178710937,0.6158052682876587,0.0683027952909469,0.0656320080161094,293.1631774902344,297.1499938964844,293.1499938964844,0.0379072427749633,-937.14794921875,304.1513671875,0.6445124745368958,0.0789624899625778,0.0559455156326293,293.1573486328125,297.1499938964844,293.1499938964844,0.0543889440596103,-1553.5377197265625,304.15057373046875,0.6912580728530884,0.0969791263341903,0.0927479490637779,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.5462268590927124,0.050000000745058,0.2289760559797287,290.3240661621094,291.1499938964844,272.4783630371094,271.71697998046875,284.2470092773437,293.28839111328125,290.3242492675781,1.0,0.1610620766878128,1.0,1.0,0.990614891052246,1.0,-0.5990868806838989,0.2605351507663727,0.3385517001152038,0.0885483250021934,0.0,0.0,1.0,25.139760971069336,25.0,1.3966379165649414,-3677.287109375,37.83331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,302.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819431096315383,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.316183811984956e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310380,293.1530456542969,297.1499938964844,293.1499938964844,0.0224895309656858,-936.3762817382812,304.150146484375,0.5920320153236389,0.0611982345581054,0.0559064522385597,293.1589660644531,297.1499938964844,293.1499938964844,0.0281355418264865,-1096.9417724609375,304.1507568359375,0.615390956401825,0.0681555420160293,0.0654901042580604,293.16278076171875,297.1499938964844,293.1499938964844,0.0376672148704528,-934.1144409179688,304.1513061523437,0.6438727974891663,0.078709103167057,0.055766686797142,293.1567687988281,297.1499938964844,293.1499938964844,0.0543257035315036,-1552.4139404296875,304.1504821777344,0.6911256313323975,0.0969162583351135,0.0926847979426384,293.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5462582111358643,0.050000000745058,0.2289749234914779,290.3246765136719,291.1499938964844,272.462890625,271.7170715332031,284.2411499023437,293.2886962890625,290.3247375488281,1.0,0.1609984636306762,1.0,1.0,0.9903266429901124,1.0,-0.5986102819442749,0.2603075206279754,0.3383027613162994,0.0885245651006698,0.0,0.0,1.0,25.13081741333008,25.0,0.5799736976623535,-3677.0361328125,37.77471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,302.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819364786148071,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.315510785905644e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310440,293.1530456542969,297.1499938964844,293.1499938964844,0.0224895309656858,-936.3762817382812,304.150146484375,0.5920320153236389,0.0611982345581054,0.0559064522385597,293.1589660644531,297.1499938964844,293.1499938964844,0.0281355418264865,-1096.9417724609375,304.1507568359375,0.615390956401825,0.0681555420160293,0.0654901042580604,293.16278076171875,297.1499938964844,293.1499938964844,0.0376672148704528,-934.1144409179688,304.1513061523437,0.6438727974891663,0.078709103167057,0.055766686797142,293.1567687988281,297.1499938964844,293.1499938964844,0.0543257035315036,-1552.4139404296875,304.1504821777344,0.6911256313323975,0.0969162583351135,0.0926847979426384,293.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246459960937,0.5462582111358643,0.050000000745058,0.2289749234914779,290.3246765136719,291.1499938964844,272.462890625,271.7170715332031,284.2411499023437,293.2886962890625,290.3247375488281,1.0,0.1609984636306762,1.0,1.0,0.9903266429901124,1.0,-0.5986102819442749,0.2603075206279754,0.3383027613162994,0.0885245651006698,0.0,0.0,1.0,25.13081741333008,25.0,0.5799736976623535,-3677.0361328125,37.77471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,302.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819364786148071,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.315510785905644e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310500,293.1528625488281,297.1499938964844,293.1499938964844,0.0224870480597019,-936.3263549804688,304.1501159667969,0.5920377373695374,0.0611963979899883,0.0559036470949649,293.15875244140625,297.1499938964844,293.1499938964844,0.028074488043785,-1095.810302734375,304.1507263183594,0.6151950359344482,0.0680857673287391,0.0654227808117866,293.16259765625,297.1499938964844,293.1499938964844,0.0375515334308147,-932.654052734375,304.1512756347656,0.6435627937316895,0.0785858929157257,0.0556797012686729,293.1564636230469,297.1499938964844,293.1499938964844,0.0543004609644413,-1551.9681396484375,304.15045166015625,0.691074550151825,0.0968905016779899,0.092658594250679,293.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3247375488281,0.546274721622467,0.050000000745058,0.2289743274450302,290.3247375488281,291.1499938964844,272.454833984375,271.7172546386719,284.2381591796875,293.288818359375,290.32476806640625,1.0,0.160968393087387,1.0,1.0,0.9901825189590454,1.0,-0.5983895659446716,0.2601997852325439,0.3381898105144501,0.0885194316506385,0.0,0.0,1.0,25.12638092041016,25.0,0.1852247864007949,-3676.95166015625,37.74730682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,302.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819348990917205,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.315349987242371e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310560,293.1526794433594,297.1499938964844,293.1499938964844,0.0224864296615123,-936.3155517578124,304.1501159667969,0.5920513272285461,0.0611965730786323,0.0559026673436164,293.1585388183594,297.1499938964844,293.1499938964844,0.0280157979577779,-1094.723388671875,304.15069580078125,0.6150054931640625,0.0680181831121444,0.0653575211763382,293.1623840332031,297.1499938964844,293.1499938964844,0.0374382808804512,-931.2251586914062,304.1512451171875,0.6432583928108215,0.0784646421670913,0.0555940940976142,293.1561584472656,297.1499938964844,293.1499938964844,0.0542787872254848,-1551.5872802734375,304.150390625,0.6910320520401001,0.0968679413199424,0.0926354229450225,293.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.32470703125,0.5462916493415833,0.050000000745058,0.2289737164974212,290.32470703125,291.1499938964844,272.44659423828125,271.7174987792969,284.235107421875,293.2889709472656,290.3246459960937,1.0,0.1609393209218979,1.0,1.0,0.9900379776954652,1.0,-0.5981788039207458,0.2600953876972198,0.338083416223526,0.0885182470083236,0.0,0.0,1.0,25.12196159362793,25.0,-0.2003729790449142,-3676.892333984375,37.720951080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,302.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.081934243440628,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.315283776028082e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310620,293.1523132324219,297.1499938964844,293.1499938964844,0.0224909204989671,-936.4143676757812,304.1500549316406,0.5921030640602112,0.061203259974718,0.0559063553810119,293.1581115722656,297.1499938964844,293.1499938964844,0.0279057063162326,-1092.6875,304.1506652832031,0.6146467328071594,0.0678898766636848,0.0652334615588188,293.1620178222656,297.1499938964844,293.1499938964844,0.0372192412614822,-928.46435546875,304.1512145996094,0.6426669955253601,0.0782283022999763,0.0554271377623081,293.1555480957031,297.1499938964844,293.1499938964844,0.0542463771998882,-1551.024169921875,304.1503295898437,0.6909735798835754,0.0968326777219772,0.092598408460617,293.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5463271737098694,0.050000000745058,0.2289724200963974,290.32421875,291.1499938964844,272.4295959472656,271.7181091308594,284.2288513183594,293.2892150878906,290.3240661621094,1.0,0.1608841866254806,1.0,1.0,0.9897488951683044,1.0,-0.5977879762649536,0.2598967552185058,0.3378912210464477,0.0885287076234817,0.0,0.0,1.0,25.11317253112793,25.0,-0.9459306597709656,-3676.84716796875,37.67151641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,302.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819356366991996,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.315424929605797e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310680,293.1523132324219,297.1499938964844,293.1499938964844,0.0224909204989671,-936.4143676757812,304.1500549316406,0.5921030640602112,0.061203259974718,0.0559063553810119,293.1581115722656,297.1499938964844,293.1499938964844,0.0279057063162326,-1092.6875,304.1506652832031,0.6146467328071594,0.0678898766636848,0.0652334615588188,293.1620178222656,297.1499938964844,293.1499938964844,0.0372192412614822,-928.46435546875,304.1512145996094,0.6426669955253601,0.0782283022999763,0.0554271377623081,293.1555480957031,297.1499938964844,293.1499938964844,0.0542463771998882,-1551.024169921875,304.1503295898437,0.6909735798835754,0.0968326777219772,0.092598408460617,293.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.5463271737098694,0.050000000745058,0.2289724200963974,290.32421875,291.1499938964844,272.4295959472656,271.7181091308594,284.2288513183594,293.2892150878906,290.3240661621094,1.0,0.1608841866254806,1.0,1.0,0.9897488951683044,1.0,-0.5977879762649536,0.2598967552185058,0.3378912210464477,0.0885287076234817,0.0,0.0,1.0,25.11317253112793,25.0,-0.9459306597709656,-3676.84716796875,37.67151641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,302.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819356366991996,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.315424929605797e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310740,293.1519470214844,297.1499938964844,293.1499938964844,0.0225036293268203,-936.685302734375,304.1500244140625,0.5921902656555176,0.0612190477550029,0.0559182055294513,293.1576843261719,297.1499938964844,293.1499938964844,0.0278061404824256,-1090.851806640625,304.1506042480469,0.6143183708190918,0.0677716955542564,0.0651188790798187,293.16162109375,297.1499938964844,293.1499938964844,0.0370109118521213,-925.8425903320312,304.1511535644531,0.642100989818573,0.078000895678997,0.05526639893651,293.15496826171875,297.1499938964844,293.1499938964844,0.0542295612394809,-1550.7442626953125,304.1502380371094,0.690953254699707,0.0968115851283073,0.0925747826695442,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32330322265625,0.546364963054657,0.050000000745058,0.2289710491895675,290.3232116699219,291.1499938964844,272.4119567871094,271.7188720703125,284.22247314453125,293.2894592285156,290.32293701171875,1.0,0.160833403468132,1.0,1.0,0.9894598126411438,1.0,-0.5974417924880981,0.2597132921218872,0.3377285003662109,0.0885567590594291,0.0,0.0,1.0,25.10442924499512,25.0,-1.6496639251708984,-3676.90673828125,37.62678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507263183594,302.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819405689835548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.315925515489653e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310800,293.1519470214844,297.1499938964844,293.1499938964844,0.0225036293268203,-936.685302734375,304.1500244140625,0.5921902656555176,0.0612190477550029,0.0559182055294513,293.1576843261719,297.1499938964844,293.1499938964844,0.0278061404824256,-1090.851806640625,304.1506042480469,0.6143183708190918,0.0677716955542564,0.0651188790798187,293.16162109375,297.1499938964844,293.1499938964844,0.0370109118521213,-925.8425903320312,304.1511535644531,0.642100989818573,0.078000895678997,0.05526639893651,293.15496826171875,297.1499938964844,293.1499938964844,0.0542295612394809,-1550.7442626953125,304.1502380371094,0.690953254699707,0.0968115851283073,0.0925747826695442,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32330322265625,0.546364963054657,0.050000000745058,0.2289710491895675,290.3232116699219,291.1499938964844,272.4119567871094,271.7188720703125,284.22247314453125,293.2894592285156,290.32293701171875,1.0,0.160833403468132,1.0,1.0,0.9894598126411438,1.0,-0.5974417924880981,0.2597132921218872,0.3377285003662109,0.0885567590594291,0.0,0.0,1.0,25.10442924499512,25.0,-1.6496639251708984,-3676.90673828125,37.62678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507263183594,302.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819405689835548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.315925515489653e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310860,293.1515808105469,297.1499938964844,293.1499938964844,0.022524457424879,-937.1257934570312,304.1499938964844,0.5923129916191101,0.0612439140677452,0.0559381954371929,293.1572570800781,297.1499938964844,293.1499938964844,0.0277171432971954,-1089.2174072265625,304.1505432128906,0.6140217781066895,0.0676639080047607,0.0650140419602394,293.1612548828125,297.1499938964844,293.1499938964844,0.0368132069706916,-923.358642578125,304.1510925292969,0.6415607333183289,0.0777825787663459,0.0551119595766067,293.1543884277344,297.1499938964844,293.1499938964844,0.0542280599474906,-1550.741943359375,304.1501770019531,0.6909710764884949,0.0968045517802238,0.0925644561648368,293.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32183837890625,0.5464052557945251,0.050000000745058,0.2289695888757705,290.3217163085937,291.1499938964844,272.3937683105469,271.7196655273437,284.21600341796875,293.2897033691406,290.32135009765625,1.0,0.1607869267463684,1.0,1.0,0.9891704320907592,1.0,-0.5971404910087585,0.259545087814331,0.3375954031944275,0.0886025354266166,0.0,0.0,1.0,25.095706939697266,25.0,-2.3107573986053467,-3677.069091796875,37.58674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,302.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819485634565353,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.316737512359396e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
310920,293.1515808105469,297.1499938964844,293.1499938964844,0.022524457424879,-937.1257934570312,304.1499938964844,0.5923129916191101,0.0612439140677452,0.0559381954371929,293.1572570800781,297.1499938964844,293.1499938964844,0.0277171432971954,-1089.2174072265625,304.1505432128906,0.6140217781066895,0.0676639080047607,0.0650140419602394,293.1612548828125,297.1499938964844,293.1499938964844,0.0368132069706916,-923.358642578125,304.1510925292969,0.6415607333183289,0.0777825787663459,0.0551119595766067,293.1543884277344,297.1499938964844,293.1499938964844,0.0542280599474906,-1550.741943359375,304.1501770019531,0.6909710764884949,0.0968045517802238,0.0925644561648368,293.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32183837890625,0.5464052557945251,0.050000000745058,0.2289695888757705,290.3217163085937,291.1499938964844,272.3937683105469,271.7196655273437,284.21600341796875,293.2897033691406,290.32135009765625,1.0,0.1607869267463684,1.0,1.0,0.9891704320907592,1.0,-0.5971404910087585,0.259545087814331,0.3375954031944275,0.0886025354266166,0.0,0.0,1.0,25.095706939697266,25.0,-2.3107573986053467,-3677.069091796875,37.58674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,302.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819485634565353,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.316737512359396e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
