time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.1512145996094,297.1499938964844,293.1499938964844,0.0225530937314033,-937.7286376953124,304.1499328613281,0.5924702286720276,0.0612776018679142,0.0559660755097866,293.1568298339844,297.1499938964844,293.1499938964844,0.0276384931057691,-1087.7806396484375,304.1505126953125,0.6137574315071106,0.0675665289163589,0.0649189352989196,293.160888671875,297.1499938964844,293.1499938964844,0.0366257801651954,-921.0078125,304.1510314941406,0.6410459876060486,0.0775732472538948,0.0549637377262115,293.15380859375,297.1499938964844,293.1499938964844,0.0542411506175994,-1551.00390625,304.15008544921875,0.6910257935523987,0.0968110784888267,0.092566929757595,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199157714844,0.5464481115341187,0.050000000745058,0.2289680242538452,290.3197631835937,291.1499938964844,272.3750915527344,271.72039794921875,284.20947265625,293.2899169921875,290.3193359375,1.0,0.160744622349739,1.0,1.0,0.98888099193573,1.0,-0.5968830585479736,0.2593916952610016,0.337491363286972,0.0886657536029815,0.0,0.0,1.0,25.08697891235352,25.0,-2.9324471950531006,-3677.329833984375,37.55126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,302.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819591134786605,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.317807805724442e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311040,293.1512145996094,297.1499938964844,293.1499938964844,0.0225530937314033,-937.7286376953124,304.1499328613281,0.5924702286720276,0.0612776018679142,0.0559660755097866,293.1568298339844,297.1499938964844,293.1499938964844,0.0276384931057691,-1087.7806396484375,304.1505126953125,0.6137574315071106,0.0675665289163589,0.0649189352989196,293.160888671875,297.1499938964844,293.1499938964844,0.0366257801651954,-921.0078125,304.1510314941406,0.6410459876060486,0.0775732472538948,0.0549637377262115,293.15380859375,297.1499938964844,293.1499938964844,0.0542411506175994,-1551.00390625,304.15008544921875,0.6910257935523987,0.0968110784888267,0.092566929757595,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199157714844,0.5464481115341187,0.050000000745058,0.2289680242538452,290.3197631835937,291.1499938964844,272.3750915527344,271.72039794921875,284.20947265625,293.2899169921875,290.3193359375,1.0,0.160744622349739,1.0,1.0,0.98888099193573,1.0,-0.5968830585479736,0.2593916952610016,0.337491363286972,0.0886657536029815,0.0,0.0,1.0,25.08697891235352,25.0,-2.9324471950531006,-3677.329833984375,37.55126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,302.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819591134786605,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.317807805724442e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311100,293.1510314941406,297.1499938964844,293.1499938964844,0.0225708167999982,-938.1005859375,304.1499328613281,0.592564046382904,0.0612983182072639,0.055983480066061,293.1566162109375,297.1499938964844,293.1499938964844,0.027603780850768,-1087.1505126953125,304.1504821777344,0.6136401891708374,0.0675225779414177,0.064875803887844,293.16070556640625,297.1499938964844,293.1499938964844,0.0365365967154502,-919.89111328125,304.1510314941406,0.6408001184463501,0.0774726197123527,0.0548924207687377,293.1535339355469,297.1499938964844,293.1499938964844,0.0542540177702903,-1551.2493896484375,304.1500549316406,0.6910693049430847,0.0968202799558639,0.092573769390583,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.5464706420898438,0.050000000745058,0.2289672046899795,290.3186340332031,291.1499938964844,272.3656005859375,271.720703125,284.2061767578125,293.2900085449219,290.3181457519531,1.0,0.1607252955436706,1.0,1.0,0.98873633146286,1.0,-0.5967738032341003,0.2593218088150024,0.3374519944190979,0.0887046232819557,0.0,0.0,1.0,25.08259963989257,25.0,-3.2268402576446533,-3677.50146484375,37.535526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,302.31768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819653421640396,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.318440086441115e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311160,293.1508483886719,297.1499938964844,293.1499938964844,0.0225902646780014,-938.5081176757812,304.14990234375,0.5926655530929565,0.06132098659873,0.0560026466846466,293.1564025878906,297.1499938964844,293.1499938964844,0.0275714490562677,-1086.5657958984375,304.15045166015625,0.613530695438385,0.0674810856580734,0.0648349821567535,293.1605224609375,297.1499938964844,293.1499938964844,0.0364497303962707,-918.8043212890624,304.1510009765625,0.6405602097511292,0.0773740783333778,0.0548225492238998,293.1532287597656,297.1499938964844,293.1499938964844,0.0542700663208961,-1551.5523681640625,304.1500244140625,0.6911211013793945,0.0968324691057205,0.0925834476947784,293.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.31756591796875,0.5464938282966614,0.050000000745058,0.2289663702249527,290.3173828125,291.1499938964844,272.35601806640625,271.720947265625,284.202880859375,293.29010009765625,290.3168334960937,1.0,0.1607068926095962,1.0,1.0,0.9885913729667664,1.0,-0.5966745615005493,0.2592553496360779,0.3374192118644714,0.0887473747134208,0.0,0.0,1.0,25.07821083068848,25.0,-3.5132172107696533,-3677.69482421875,37.52081680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483154296875,302.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819720104336738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.319116750499234e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311220,293.1505126953125,297.1499938964844,293.1499938964844,0.02263511903584,-939.4454956054688,304.1498718261719,0.5928953886032104,0.0613731741905212,0.056047074496746,293.1559753417969,297.1499938964844,293.1499938964844,0.027515135705471,-1085.5562744140625,304.150390625,0.6133397817611694,0.0674068927764892,0.0647615119814872,293.1601257324219,297.1499938964844,293.1499938964844,0.0362840592861175,-916.7350463867188,304.15093994140625,0.640101432800293,0.0771844014525413,0.0546879060566425,293.15264892578125,297.1499938964844,293.1499938964844,0.0543130673468112,-1552.3553466796875,304.1499328613281,0.6912532448768616,0.0968672409653663,0.092612586915493,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147888183594,0.5465424656867981,0.050000000745058,0.2289645969867706,290.3146057128906,291.1499938964844,272.3366394042969,271.7212829589844,284.1963195800781,293.290283203125,290.3139953613281,1.0,0.1606733202934265,1.0,1.0,0.9883015751838684,1.0,-0.5965109467506409,0.2591344118118286,0.3373765349388122,0.0888463631272316,0.0,0.0,1.0,25.069381713867188,25.0,-4.060240745544434,-3678.151611328125,37.49495697021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,302.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819866880774498,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.320606139022857e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311280,293.1505126953125,297.1499938964844,293.1499938964844,0.02263511903584,-939.4454956054688,304.1498718261719,0.5928953886032104,0.0613731741905212,0.056047074496746,293.1559753417969,297.1499938964844,293.1499938964844,0.027515135705471,-1085.5562744140625,304.150390625,0.6133397817611694,0.0674068927764892,0.0647615119814872,293.1601257324219,297.1499938964844,293.1499938964844,0.0362840592861175,-916.7350463867188,304.15093994140625,0.640101432800293,0.0771844014525413,0.0546879060566425,293.15264892578125,297.1499938964844,293.1499938964844,0.0543130673468112,-1552.3553466796875,304.1499328613281,0.6912532448768616,0.0968672409653663,0.092612586915493,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147888183594,0.5465424656867981,0.050000000745058,0.2289645969867706,290.3146057128906,291.1499938964844,272.3366394042969,271.7212829589844,284.1963195800781,293.290283203125,290.3139953613281,1.0,0.1606733202934265,1.0,1.0,0.9883015751838684,1.0,-0.5965109467506409,0.2591344118118286,0.3373765349388122,0.0888463631272316,0.0,0.0,1.0,25.069381713867188,25.0,-4.060240745544434,-3678.151611328125,37.49495697021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,302.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0819866880774498,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.320606139022857e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311340,293.150146484375,297.1499938964844,293.1499938964844,0.0226878151297569,-940.5432739257812,304.1498107910156,0.5931608080863953,0.0614343918859958,0.0560995712876319,293.155517578125,297.1499938964844,293.1499938964844,0.0274700578302145,-1084.7618408203125,304.1503295898437,0.6131873726844788,0.0673446878790855,0.0646992027759552,293.1597595214844,297.1499938964844,293.1499938964844,0.0361291505396366,-914.8048706054688,304.15087890625,0.6396712064743042,0.0770047605037689,0.0545601770281791,293.152099609375,297.1499938964844,293.1499938964844,0.0543702580034732,-1553.4150390625,304.1498718261719,0.6914230585098267,0.0969156399369239,0.092654563486576,293.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116760253906,0.5465942025184631,0.050000000745058,0.2289627194404602,290.3114624023437,291.1499938964844,272.3170471191406,271.7212829589844,284.1897888183594,293.2904663085937,290.3107604980469,1.0,0.1606439650058746,1.0,1.0,0.9880117774009703,1.0,-0.5963940024375916,0.2590296864509582,0.3373643457889557,0.0889629796147346,0.0,0.0,1.0,25.060455322265625,25.0,-4.575656890869141,-3678.698486328125,37.473819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470947265625,302.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820029154419899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.32225414342247e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311400,293.150146484375,297.1499938964844,293.1499938964844,0.0226878151297569,-940.5432739257812,304.1498107910156,0.5931608080863953,0.0614343918859958,0.0560995712876319,293.155517578125,297.1499938964844,293.1499938964844,0.0274700578302145,-1084.7618408203125,304.1503295898437,0.6131873726844788,0.0673446878790855,0.0646992027759552,293.1597595214844,297.1499938964844,293.1499938964844,0.0361291505396366,-914.8048706054688,304.15087890625,0.6396712064743042,0.0770047605037689,0.0545601770281791,293.152099609375,297.1499938964844,293.1499938964844,0.0543702580034732,-1553.4150390625,304.1498718261719,0.6914230585098267,0.0969156399369239,0.092654563486576,293.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116760253906,0.5465942025184631,0.050000000745058,0.2289627194404602,290.3114624023437,291.1499938964844,272.3170471191406,271.7212829589844,284.1897888183594,293.2904663085937,290.3107604980469,1.0,0.1606439650058746,1.0,1.0,0.9880117774009703,1.0,-0.5963940024375916,0.2590296864509582,0.3373643457889557,0.0889629796147346,0.0,0.0,1.0,25.060455322265625,25.0,-4.575656890869141,-3678.698486328125,37.473819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470947265625,302.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820029154419899,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.32225414342247e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311460,293.1497802734375,297.1499938964844,293.1499938964844,0.022748714312911,-941.8076171875,304.1497802734375,0.5934634804725647,0.06150509044528,0.0561605282127857,293.15509033203125,297.1499938964844,293.1499938964844,0.0274371616542339,-1084.20068359375,304.1502685546875,0.6130777597427368,0.0672957226634025,0.0646491721272468,293.15936279296875,297.1499938964844,293.1499938964844,0.03598577901721,-913.0237426757812,304.1508178710937,0.6392723321914673,0.0768361240625381,0.0544399954378604,293.1515197753906,297.1499938964844,293.1499938964844,0.0544421300292015,-1554.7401123046875,304.1497802734375,0.6916323900222778,0.0969782769680023,0.0927099585533142,293.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081970214844,0.5466494560241699,0.050000000745058,0.228960707783699,290.3079528808594,291.1499938964844,272.2972717285156,271.7208557128906,284.1833190917969,293.2906188964844,290.30718994140625,1.0,0.1606190800666809,1.0,1.0,0.9877222776412964,1.0,-0.5963269472122192,0.2589426040649414,0.3373843431472778,0.0890976563096046,0.0,0.0,1.0,25.051387786865234,25.0,-5.061816215515137,-3679.33642578125,37.45769500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,302.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820205584168434,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.324044028995559e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311520,293.1497802734375,297.1499938964844,293.1499938964844,0.022748714312911,-941.8076171875,304.1497802734375,0.5934634804725647,0.06150509044528,0.0561605282127857,293.15509033203125,297.1499938964844,293.1499938964844,0.0274371616542339,-1084.20068359375,304.1502685546875,0.6130777597427368,0.0672957226634025,0.0646491721272468,293.15936279296875,297.1499938964844,293.1499938964844,0.03598577901721,-913.0237426757812,304.1508178710937,0.6392723321914673,0.0768361240625381,0.0544399954378604,293.1515197753906,297.1499938964844,293.1499938964844,0.0544421300292015,-1554.7401123046875,304.1497802734375,0.6916323900222778,0.0969782769680023,0.0927099585533142,293.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081970214844,0.5466494560241699,0.050000000745058,0.228960707783699,290.3079528808594,291.1499938964844,272.2972717285156,271.7208557128906,284.1833190917969,293.2906188964844,290.30718994140625,1.0,0.1606190800666809,1.0,1.0,0.9877222776412964,1.0,-0.5963269472122192,0.2589426040649414,0.3373843431472778,0.0890976563096046,0.0,0.0,1.0,25.051387786865234,25.0,-5.061816215515137,-3679.33642578125,37.45769500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,302.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820205584168434,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.324044028995559e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311580,293.1494140625,297.1499938964844,293.1499938964844,0.0228184144943952,-943.2495727539062,304.1497497558594,0.5938066840171814,0.0615860745310783,0.0562306083738803,293.1546325683594,297.1499938964844,293.1499938964844,0.027418166399002,-1083.905517578125,304.15020751953125,0.6130183339118958,0.0672622844576835,0.0646133869886398,293.1589660644531,297.1499938964844,293.1499938964844,0.0358554236590862,-911.4107055664062,304.1507568359375,0.6389097571372986,0.076680339872837,0.0543285198509693,293.1509704589844,297.1499938964844,293.1499938964844,0.0545295104384422,-1556.3453369140625,304.14971923828125,0.6918843984603882,0.0970561802387237,0.0927796587347984,293.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043518066406,0.546708881855011,0.050000000745058,0.2289585471153259,290.3040771484375,291.1499938964844,272.2774658203125,271.7199401855469,284.17694091796875,293.290771484375,290.3032531738281,1.0,0.1605989784002304,1.0,1.0,0.9874328374862672,1.0,-0.5963153839111328,0.258875697851181,0.3374396860599518,0.0892512947320938,0.0,0.0,1.0,25.042081832885746,25.0,-5.524364471435547,-3680.070068359375,37.447052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14617919921875,302.3078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820395201444625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.32596851978451e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311640,293.1494140625,297.1499938964844,293.1499938964844,0.0228184144943952,-943.2495727539062,304.1497497558594,0.5938066840171814,0.0615860745310783,0.0562306083738803,293.1546325683594,297.1499938964844,293.1499938964844,0.027418166399002,-1083.905517578125,304.15020751953125,0.6130183339118958,0.0672622844576835,0.0646133869886398,293.1589660644531,297.1499938964844,293.1499938964844,0.0358554236590862,-911.4107055664062,304.1507568359375,0.6389097571372986,0.076680339872837,0.0543285198509693,293.1509704589844,297.1499938964844,293.1499938964844,0.0545295104384422,-1556.3453369140625,304.14971923828125,0.6918843984603882,0.0970561802387237,0.0927796587347984,293.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043518066406,0.546708881855011,0.050000000745058,0.2289585471153259,290.3040771484375,291.1499938964844,272.2774658203125,271.7199401855469,284.17694091796875,293.290771484375,290.3032531738281,1.0,0.1605989784002304,1.0,1.0,0.9874328374862672,1.0,-0.5963153839111328,0.258875697851181,0.3374396860599518,0.0892512947320938,0.0,0.0,1.0,25.042081832885746,25.0,-5.524364471435547,-3680.070068359375,37.447052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14617919921875,302.3078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820395201444625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.32596851978451e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311700,293.14923095703125,297.1499938964844,293.1499938964844,0.0228568501770496,-944.0424194335938,304.14971923828125,0.5939950346946716,0.0616307742893695,0.0562693700194358,293.1543884277344,297.1499938964844,293.1499938964844,0.027414696291089,-1083.873046875,304.1501770019531,0.613010823726654,0.0672523975372314,0.0646017417311668,293.15875244140625,297.1499938964844,293.1499938964844,0.0357958413660526,-910.6763916015624,304.1507568359375,0.6387444734573364,0.0766080841422081,0.0542765893042087,293.1506652832031,297.1499938964844,293.1499938964844,0.0545793958008289,-1557.260009765625,304.1496887207031,0.6920278668403625,0.0971012935042381,0.0928202718496322,293.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.30230712890625,0.5467405319213867,0.050000000745058,0.228957399725914,290.302001953125,291.1499938964844,272.2675476074219,271.7192687988281,284.173828125,293.29083251953125,290.3011474609375,1.0,0.1605908870697021,1.0,1.0,0.9872880578041076,1.0,-0.5963329672813416,0.2588508427143097,0.3374821245670318,0.0893358662724495,0.0,0.0,1.0,25.03729057312012,25.0,-5.749722003936768,-3680.47509765625,37.44400024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,302.3065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820494964718818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.326980605488643e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311760,293.1490478515625,297.1499938964844,293.1499938964844,0.0228972118347883,-944.8736572265624,304.1496887207031,0.594192385673523,0.0616777203977108,0.0563101321458816,293.1541442871094,297.1499938964844,293.1499938964844,0.0274145938456058,-1083.90478515625,304.150146484375,0.6130158305168152,0.0672463327646255,0.0645936131477356,293.1585693359375,297.1499938964844,293.1499938964844,0.0357393734157085,-909.9822387695312,304.15069580078125,0.6385881900787354,0.0765389651060104,0.0542267970740795,293.150390625,297.1499938964844,293.1499938964844,0.05463258177042,-1558.234375,304.149658203125,0.6921807527542114,0.0971496850252151,0.0928639695048332,293.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.5467733144760132,0.050000000745058,0.2289562076330185,290.29986572265625,291.1499938964844,272.25762939453125,271.7184143066406,284.17071533203125,293.2908935546875,290.2989807128906,1.0,0.1605838239192962,1.0,1.0,0.9871436357498168,1.0,-0.5963634252548218,0.2588307857513428,0.337532639503479,0.089424543082714,0.0,0.0,1.0,25.032413482666016,25.0,-5.973258972167969,-3680.900634765625,37.44218444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457824707031,302.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0820597410202026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.32802033983171e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311820,293.1486511230469,297.1499938964844,293.1499938964844,0.0229844953864812,-946.666015625,304.149658203125,0.5946176648139954,0.0617792829871177,0.0563984364271163,293.15362548828125,297.1499938964844,293.1499938964844,0.0274262521415948,-1084.1944580078125,304.15008544921875,0.6130701899528503,0.0672477409243583,0.0645898059010505,293.1581115722656,297.1499938964844,293.1499938964844,0.0356373377144336,-908.7346801757812,304.150634765625,0.638307511806488,0.0764118805527687,0.0541347712278366,293.1498107910156,297.1499938964844,293.1499938964844,0.0547500029206275,-1560.3831787109375,304.1495666503906,0.6925184726715088,0.097257561981678,0.0929617285728454,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956848144531,0.5468429327011108,0.050000000745058,0.2289536744356155,290.2953796386719,291.1499938964844,272.2379150390625,271.7162170410156,284.1646423339844,293.291015625,290.29443359375,1.0,0.160573273897171,1.0,1.0,0.9868547320365906,1.0,-0.5964686870574951,0.258806973695755,0.3376616835594177,0.0896166339516639,0.0,0.0,1.0,25.0223331451416,25.0,-6.413510799407959,-3681.817626953125,37.44280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,302.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082081101834774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.330188575200737e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311880,293.1486511230469,297.1499938964844,293.1499938964844,0.0229844953864812,-946.666015625,304.149658203125,0.5946176648139954,0.0617792829871177,0.0563984364271163,293.15362548828125,297.1499938964844,293.1499938964844,0.0274262521415948,-1084.1944580078125,304.15008544921875,0.6130701899528503,0.0672477409243583,0.0645898059010505,293.1581115722656,297.1499938964844,293.1499938964844,0.0356373377144336,-908.7346801757812,304.150634765625,0.638307511806488,0.0764118805527687,0.0541347712278366,293.1498107910156,297.1499938964844,293.1499938964844,0.0547500029206275,-1560.3831787109375,304.1495666503906,0.6925184726715088,0.097257561981678,0.0929617285728454,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956848144531,0.5468429327011108,0.050000000745058,0.2289536744356155,290.2953796386719,291.1499938964844,272.2379150390625,271.7162170410156,284.1646423339844,293.291015625,290.29443359375,1.0,0.160573273897171,1.0,1.0,0.9868547320365906,1.0,-0.5964686870574951,0.258806973695755,0.3376616835594177,0.0896166339516639,0.0,0.0,1.0,25.0223331451416,25.0,-6.413510799407959,-3681.817626953125,37.44280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,302.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082081101834774,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.330188575200737e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
311940,293.1482849121094,297.1499938964844,293.1499938964844,0.0230815354734659,-948.6508178710938,304.14959716796875,0.5950886607170105,0.0618922114372253,0.0564968287944793,293.1530456542969,297.1499938964844,293.1499938964844,0.0274563841521739,-1084.8355712890625,304.1500244140625,0.613193690776825,0.0672702193260192,0.0646054521203041,293.1576538085937,297.1499938964844,293.1499938964844,0.0355522371828556,-907.7055053710938,304.15057373046875,0.6380767822265625,0.0763021558523178,0.0540545731782913,293.14923095703125,297.1499938964844,293.1499938964844,0.0548836886882782,-1562.82666015625,304.1495056152344,0.6929036974906921,0.0973817855119705,0.0930748060345649,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2908935546875,0.5469187498092651,0.050000000745058,0.2289509177207946,290.2905578613281,291.1499938964844,272.2183532714844,271.7132873535156,284.1587829589844,293.2911071777344,290.2895202636719,1.0,0.1605680882930755,1.0,1.0,0.9865657687187196,1.0,-0.5966416597366333,0.2588088512420654,0.3378328084945678,0.0898295640945434,0.0,0.0,1.0,25.01172065734864,25.0,-6.850539684295654,-3682.834716796875,37.44986724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,302.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821038335561752,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.332495781360194e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312000,293.1482849121094,297.1499938964844,293.1499938964844,0.0230815354734659,-948.6508178710938,304.14959716796875,0.5950886607170105,0.0618922114372253,0.0564968287944793,293.1530456542969,297.1499938964844,293.1499938964844,0.0274563841521739,-1084.8355712890625,304.1500244140625,0.613193690776825,0.0672702193260192,0.0646054521203041,293.1576538085937,297.1499938964844,293.1499938964844,0.0355522371828556,-907.7055053710938,304.15057373046875,0.6380767822265625,0.0763021558523178,0.0540545731782913,293.14923095703125,297.1499938964844,293.1499938964844,0.0548836886882782,-1562.82666015625,304.1495056152344,0.6929036974906921,0.0973817855119705,0.0930748060345649,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2908935546875,0.5469187498092651,0.050000000745058,0.2289509177207946,290.2905578613281,291.1499938964844,272.2183532714844,271.7132873535156,284.1587829589844,293.2911071777344,290.2895202636719,1.0,0.1605680882930755,1.0,1.0,0.9865657687187196,1.0,-0.5966416597366333,0.2588088512420654,0.3378328084945678,0.0898295640945434,0.0,0.0,1.0,25.01172065734864,25.0,-6.850539684295654,-3682.834716796875,37.44986724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,302.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821038335561752,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.332495781360194e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312060,293.1478881835937,297.1499938964844,293.1499938964844,0.0231877919286489,-950.8154907226562,304.1495666503906,0.5956022143363953,0.062015775591135,0.0566046684980392,293.1524658203125,297.1499938964844,293.1499938964844,0.0275046005845069,-1085.81982421875,304.1499328613281,0.6133846640586853,0.0673132687807083,0.0646401643753051,293.1571655273437,297.1499938964844,293.1499938964844,0.0354836657643318,-906.8895263671876,304.1505126953125,0.6378950476646423,0.0762094259262085,0.0539859980344772,293.1486511230469,297.1499938964844,293.1499938964844,0.0550324656069278,-1565.5439453125,304.1494140625,0.6933332085609436,0.0975212007761001,0.0932021364569664,293.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857971191406,0.5470006465911865,0.050000000745058,0.2289479523897171,290.2854309082031,291.1499938964844,272.19903564453125,271.70947265625,284.15313720703125,293.29119873046875,290.2843322753906,1.0,0.1605680286884308,1.0,1.0,0.986278235912323,1.0,-0.5968797206878662,0.2588353157043457,0.3380443751811981,0.0900625586509704,0.0,0.0,1.0,25.00058555603028,25.0,-7.286184787750244,-3683.9404296875,37.463111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14471435546875,302.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821279287338256,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.33494050311856e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312120,293.1478881835937,297.1499938964844,293.1499938964844,0.0231877919286489,-950.8154907226562,304.1495666503906,0.5956022143363953,0.062015775591135,0.0566046684980392,293.1524658203125,297.1499938964844,293.1499938964844,0.0275046005845069,-1085.81982421875,304.1499328613281,0.6133846640586853,0.0673132687807083,0.0646401643753051,293.1571655273437,297.1499938964844,293.1499938964844,0.0354836657643318,-906.8895263671876,304.1505126953125,0.6378950476646423,0.0762094259262085,0.0539859980344772,293.1486511230469,297.1499938964844,293.1499938964844,0.0550324656069278,-1565.5439453125,304.1494140625,0.6933332085609436,0.0975212007761001,0.0932021364569664,293.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2857971191406,0.5470006465911865,0.050000000745058,0.2289479523897171,290.2854309082031,291.1499938964844,272.19903564453125,271.70947265625,284.15313720703125,293.29119873046875,290.2843322753906,1.0,0.1605680286884308,1.0,1.0,0.986278235912323,1.0,-0.5968797206878662,0.2588353157043457,0.3380443751811981,0.0900625586509704,0.0,0.0,1.0,25.00058555603028,25.0,-7.286184787750244,-3683.9404296875,37.463111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14471435546875,302.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821279287338256,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.33494050311856e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312180,293.1474914550781,297.1499938964844,293.1499938964844,0.0233045816421508,-953.1846923828124,304.1495056152344,0.5961641073226929,0.0621514022350311,0.0567232631146907,293.1518249511719,297.1499938964844,293.1499938964844,0.027574349194765,-1087.2113037109375,304.1498413085937,0.613655149936676,0.067380703985691,0.0646976009011268,293.1566162109375,297.1499938964844,293.1499938964844,0.0354347638785839,-906.3272705078124,304.1504211425781,0.6377717852592468,0.076136939227581,0.053931325674057,293.1480407714844,297.1499938964844,293.1499938964844,0.0551983304321765,-1568.5716552734375,304.1493225097656,0.6938130855560303,0.0976778417825698,0.0933456569910049,293.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803649902344,0.5470894575119019,0.050000000745058,0.2289447337388992,290.27996826171875,291.1499938964844,272.1800842285156,271.70477294921875,284.14776611328125,293.291259765625,290.27880859375,1.0,0.1605740040540695,1.0,1.0,0.9859907031059264,1.0,-0.597193717956543,0.2588911652565002,0.3383025527000427,0.0903176143765449,0.0,0.0,1.0,24.98885536193848,25.0,-7.723173141479492,-3685.149658203125,37.48359298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14434814453125,302.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821537151932716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.337557665072381e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312240,293.1474914550781,297.1499938964844,293.1499938964844,0.0233045816421508,-953.1846923828124,304.1495056152344,0.5961641073226929,0.0621514022350311,0.0567232631146907,293.1518249511719,297.1499938964844,293.1499938964844,0.027574349194765,-1087.2113037109375,304.1498413085937,0.613655149936676,0.067380703985691,0.0646976009011268,293.1566162109375,297.1499938964844,293.1499938964844,0.0354347638785839,-906.3272705078124,304.1504211425781,0.6377717852592468,0.076136939227581,0.053931325674057,293.1480407714844,297.1499938964844,293.1499938964844,0.0551983304321765,-1568.5716552734375,304.1493225097656,0.6938130855560303,0.0976778417825698,0.0933456569910049,293.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803649902344,0.5470894575119019,0.050000000745058,0.2289447337388992,290.27996826171875,291.1499938964844,272.1800842285156,271.70477294921875,284.14776611328125,293.291259765625,290.27880859375,1.0,0.1605740040540695,1.0,1.0,0.9859907031059264,1.0,-0.597193717956543,0.2588911652565002,0.3383025527000427,0.0903176143765449,0.0,0.0,1.0,24.98885536193848,25.0,-7.723173141479492,-3685.149658203125,37.48359298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14434814453125,302.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821537151932716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.337557665072381e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312300,293.14727783203125,297.1499938964844,293.1499938964844,0.0233669690787792,-954.4461669921876,304.1495056152344,0.5964630246162415,0.0622237548232078,0.0567866005003452,293.1514892578125,297.1499938964844,293.1499938964844,0.0276175569742918,-1088.0640869140625,304.1497802734375,0.6138207912445068,0.0674238130450248,0.0647350847721099,293.1563415527344,297.1499938964844,293.1499938964844,0.0354179255664348,-906.1444091796876,304.1503601074219,0.637732744216919,0.0761085376143455,0.053909383714199,293.1477355957031,297.1499938964844,293.1499938964844,0.0552876442670822,-1570.20166015625,304.1492919921875,0.6940717697143555,0.0977625995874404,0.0934234708547592,293.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.27752685546875,0.5471364259719849,0.050000000745058,0.2289430350065231,290.2771301269531,291.1499938964844,272.1707458496094,271.7020263671875,284.14520263671875,293.2912902832031,290.27593994140625,1.0,0.1605793088674545,1.0,1.0,0.9858469367027284,1.0,-0.597379744052887,0.2589303255081177,0.3384493887424469,0.0904535502195358,0.0,0.0,1.0,24.98277282714844,25.0,-7.942530155181885,-3685.7919921875,37.496612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441345214844,302.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821672901511192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.338935731444508e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312360,293.1470642089844,297.1499938964844,293.1499938964844,0.0234316568821668,-955.75146484375,304.14947509765625,0.5967720746994019,0.0622986778616905,0.0568522438406944,293.1511535644531,297.1499938964844,293.1499938964844,0.0276656318455934,-1089.00830078125,304.1497497558594,0.6140038371086121,0.067472368478775,0.064777672290802,293.15606689453125,297.1499938964844,293.1499938964844,0.0354055389761924,-906.0188598632812,304.1503295898437,0.6377068758010864,0.0760847032070159,0.0538905970752239,293.1474304199219,297.1499938964844,293.1499938964844,0.05538060516119,-1571.8980712890625,304.1492614746094,0.6943411827087402,0.0978510156273841,0.0935047417879104,293.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2746276855469,0.5471848845481873,0.050000000745058,0.2289412766695022,290.2742004394531,291.1499938964844,272.1615295410156,271.6990661621094,284.1427001953125,293.2912902832031,290.2729797363281,1.0,0.1605859845876693,1.0,1.0,0.9857041239738464,1.0,-0.5975825190544128,0.2589759528636932,0.3386065363883972,0.090594358742237,0.0,0.0,1.0,24.97657012939453,25.0,-8.161711692810059,-3686.45458984375,37.5112419128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,302.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0821812897920608,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.340355998370796e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312420,293.14666748046875,297.1499938964844,293.1499938964844,0.0235689580440521,-958.512451171875,304.1494140625,0.5974247455596924,0.0624573789536953,0.0569914355874061,293.15045166015625,297.1499938964844,293.1499938964844,0.0277787707746028,-1091.214599609375,304.1496276855469,0.6144300699234009,0.0675884559750557,0.0648806393146514,293.15545654296875,297.1499938964844,293.1499938964844,0.0353962965309619,-905.9680786132812,304.1502380371094,0.6377012133598328,0.0760530456900596,0.0538640730082988,293.1468200683594,297.1499938964844,293.1499938964844,0.0555789358913898,-1575.517578125,304.149169921875,0.6949163675308228,0.0980403870344162,0.0936790779232978,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.5472868084907532,0.050000000745058,0.2289375960826873,290.26812744140625,291.1499938964844,272.1434631347656,271.6922607421875,284.137939453125,293.29132080078125,290.266845703125,1.0,0.1606040745973587,1.0,1.0,0.985418438911438,1.0,-0.598046064376831,0.2590897381305694,0.3389563262462616,0.0908926799893379,0.0,0.0,1.0,24.963775634765625,25.0,-8.594292640686035,-3687.850341796875,37.54611587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,302.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822107791900634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.343349327333272e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312480,293.14666748046875,297.1499938964844,293.1499938964844,0.0235689580440521,-958.512451171875,304.1494140625,0.5974247455596924,0.0624573789536953,0.0569914355874061,293.15045166015625,297.1499938964844,293.1499938964844,0.0277787707746028,-1091.214599609375,304.1496276855469,0.6144300699234009,0.0675884559750557,0.0648806393146514,293.15545654296875,297.1499938964844,293.1499938964844,0.0353962965309619,-905.9680786132812,304.1502380371094,0.6377012133598328,0.0760530456900596,0.0538640730082988,293.1468200683594,297.1499938964844,293.1499938964844,0.0555789358913898,-1575.517578125,304.149169921875,0.6949163675308228,0.0980403870344162,0.0936790779232978,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.5472868084907532,0.050000000745058,0.2289375960826873,290.26812744140625,291.1499938964844,272.1434631347656,271.6922607421875,284.137939453125,293.29132080078125,290.266845703125,1.0,0.1606040745973587,1.0,1.0,0.985418438911438,1.0,-0.598046064376831,0.2590897381305694,0.3389563262462616,0.0908926799893379,0.0,0.0,1.0,24.963775634765625,25.0,-8.594292640686035,-3687.850341796875,37.54611587524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,302.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822107791900634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.343349327333272e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312540,293.146240234375,297.1499938964844,293.1499938964844,0.0237168595194816,-961.4728393554688,304.1493530273437,0.5981227159500122,0.0626278072595596,0.057141114026308,293.1496887207031,297.1499938964844,293.1499938964844,0.0279149655252695,-1093.8502197265625,304.1495361328125,0.6149364113807678,0.0677301436662674,0.065007634460926,293.15484619140625,297.1499938964844,293.1499938964844,0.035408180207014,-906.1895141601562,304.150146484375,0.6377580165863037,0.0760431364178657,0.053852591663599,293.1462097167969,297.1499938964844,293.1499938964844,0.055793672800064,-1579.43701171875,304.14910888671875,0.6955394148826599,0.0982463434338569,0.0938690677285194,293.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.5473951697349548,0.050000000745058,0.2289336770772934,290.2617492675781,291.1499938964844,272.1259765625,271.6842956542969,284.1335144042969,293.29132080078125,290.2604064941406,1.0,0.1606286466121673,1.0,1.0,0.9851327538490297,1.0,-0.5985876321792603,0.2592339813709259,0.3393536806106567,0.0912131518125534,0.0,0.0,1.0,24.950498580932617,25.0,-9.018742561340332,-3689.338134765625,37.58859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,302.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822423696517944,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.346555114258081e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312600,293.146240234375,297.1499938964844,293.1499938964844,0.0237168595194816,-961.4728393554688,304.1493530273437,0.5981227159500122,0.0626278072595596,0.057141114026308,293.1496887207031,297.1499938964844,293.1499938964844,0.0279149655252695,-1093.8502197265625,304.1495361328125,0.6149364113807678,0.0677301436662674,0.065007634460926,293.15484619140625,297.1499938964844,293.1499938964844,0.035408180207014,-906.1895141601562,304.150146484375,0.6377580165863037,0.0760431364178657,0.053852591663599,293.1462097167969,297.1499938964844,293.1499938964844,0.055793672800064,-1579.43701171875,304.14910888671875,0.6955394148826599,0.0982463434338569,0.0938690677285194,293.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.5473951697349548,0.050000000745058,0.2289336770772934,290.2617492675781,291.1499938964844,272.1259765625,271.6842956542969,284.1335144042969,293.29132080078125,290.2604064941406,1.0,0.1606286466121673,1.0,1.0,0.9851327538490297,1.0,-0.5985876321792603,0.2592339813709259,0.3393536806106567,0.0912131518125534,0.0,0.0,1.0,24.950498580932617,25.0,-9.018742561340332,-3689.338134765625,37.58859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,302.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822423696517944,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.346555114258081e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312660,293.14581298828125,297.1499938964844,293.1499938964844,0.0238751582801342,-964.6261596679688,304.1493225097656,0.5988637208938599,0.0628095641732215,0.0573009513318538,293.14892578125,297.1499938964844,293.1499938964844,0.0280740726739168,-1096.9091796875,304.1494140625,0.6155199408531189,0.0678970366716384,0.0651583597064018,293.1541748046875,297.1499938964844,293.1499938964844,0.0354410707950592,-906.6813354492188,304.1500549316406,0.6378768682479858,0.0760548561811447,0.0538561008870601,293.1455993652344,297.1499938964844,293.1499938964844,0.056024219840765,-1583.6463623046875,304.1490173339844,0.6962084770202637,0.0984683185815811,0.0940741747617721,293.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.5475096702575684,0.050000000745058,0.2289295345544815,290.25506591796875,291.1499938964844,272.109130859375,271.67510986328125,284.1295166015625,293.2912902832031,290.2536926269531,1.0,0.1606597006320953,1.0,1.0,0.9848495125770568,1.0,-0.599205732345581,0.25940802693367,0.3397977352142334,0.0915554240345954,0.0,0.0,1.0,24.93680000305176,25.0,-9.429068565368652,-3690.910888671875,37.63859939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,302.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822760984301567,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.349978452315554e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312720,293.14581298828125,297.1499938964844,293.1499938964844,0.0238751582801342,-964.6261596679688,304.1493225097656,0.5988637208938599,0.0628095641732215,0.0573009513318538,293.14892578125,297.1499938964844,293.1499938964844,0.0280740726739168,-1096.9091796875,304.1494140625,0.6155199408531189,0.0678970366716384,0.0651583597064018,293.1541748046875,297.1499938964844,293.1499938964844,0.0354410707950592,-906.6813354492188,304.1500549316406,0.6378768682479858,0.0760548561811447,0.0538561008870601,293.1455993652344,297.1499938964844,293.1499938964844,0.056024219840765,-1583.6463623046875,304.1490173339844,0.6962084770202637,0.0984683185815811,0.0940741747617721,293.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.5475096702575684,0.050000000745058,0.2289295345544815,290.25506591796875,291.1499938964844,272.109130859375,271.67510986328125,284.1295166015625,293.2912902832031,290.2536926269531,1.0,0.1606597006320953,1.0,1.0,0.9848495125770568,1.0,-0.599205732345581,0.25940802693367,0.3397977352142334,0.0915554240345954,0.0,0.0,1.0,24.93680000305176,25.0,-9.429068565368652,-3690.910888671875,37.63859939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,302.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0822760984301567,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.349978452315554e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
