time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1453857421875,297.1499938964844,293.1499938964844,0.0240487400442361,-967.9721069335938,304.1492614746094,0.5996489524841309,0.0630031451582908,0.0574714057147502,293.1481018066406,297.1499938964844,293.1499938964844,0.0282577462494373,-1100.4190673828125,304.1493225097656,0.6161839962005615,0.0680907443165779,0.0653343871235847,293.1534729003906,297.1499938964844,293.1499938964844,0.0354965552687644,-907.4635620117188,304.1499328613281,0.6380621790885925,0.0760898143053054,0.0538757555186748,293.1449890136719,297.1499938964844,293.1499938964844,0.056271243840456,-1588.158447265625,304.14892578125,0.6969251036643982,0.0987070277333259,0.0942951217293739,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2486267089844,0.5476303100585938,0.050000000745058,0.2289251834154129,290.24810791015625,291.1499938964844,272.0930480957031,271.6645812988281,284.1259155273437,293.2912292480469,290.2466735839844,1.0,0.1606977730989456,1.0,1.0,0.984566330909729,1.0,-0.5999050736427307,0.259613960981369,0.3402911424636841,0.0919204428791999,0.0,0.0,1.0,24.922719955444336,25.0,-9.821772575378418,-3692.5732421875,37.696685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420593261719,302.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823121517896652,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.353637531399727e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312840,293.1453857421875,297.1499938964844,293.1499938964844,0.0240487400442361,-967.9721069335938,304.1492614746094,0.5996489524841309,0.0630031451582908,0.0574714057147502,293.1481018066406,297.1499938964844,293.1499938964844,0.0282577462494373,-1100.4190673828125,304.1493225097656,0.6161839962005615,0.0680907443165779,0.0653343871235847,293.1534729003906,297.1499938964844,293.1499938964844,0.0354965552687644,-907.4635620117188,304.1499328613281,0.6380621790885925,0.0760898143053054,0.0538757555186748,293.1449890136719,297.1499938964844,293.1499938964844,0.056271243840456,-1588.158447265625,304.14892578125,0.6969251036643982,0.0987070277333259,0.0942951217293739,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2486267089844,0.5476303100585938,0.050000000745058,0.2289251834154129,290.24810791015625,291.1499938964844,272.0930480957031,271.6645812988281,284.1259155273437,293.2912292480469,290.2466735839844,1.0,0.1606977730989456,1.0,1.0,0.984566330909729,1.0,-0.5999050736427307,0.259613960981369,0.3402911424636841,0.0919204428791999,0.0,0.0,1.0,24.922719955444336,25.0,-9.821772575378418,-3692.5732421875,37.696685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420593261719,302.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823121517896652,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.353637531399727e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312900,293.1451721191406,297.1499938964844,293.1499938964844,0.0241476632654666,-969.7308349609376,304.1492004394531,0.6000580787658691,0.0631044283509254,0.0575606524944305,293.1476745605469,297.1499938964844,293.1499938964844,0.0283590462058782,-1102.346435546875,304.1492614746094,0.6165462136268616,0.0681978464126586,0.065432071685791,293.15313720703125,297.1499938964844,293.1499938964844,0.0355330109596252,-907.9664916992188,304.1498718261719,0.6381804347038269,0.0761162489652633,0.0538918115198612,293.1446533203125,297.1499938964844,293.1499938964844,0.0564009472727775,-1590.5284423828125,304.1488952636719,0.6973012089729309,0.0988326892256736,0.0944115743041038,293.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.5476928353309631,0.050000000745058,0.2289229333400726,290.2445373535156,291.1499938964844,272.0852966308594,271.6588134765625,284.1242980957031,293.29119873046875,290.2430419921875,1.0,0.1607195436954498,1.0,1.0,0.9844247102737428,1.0,-0.6002857685089111,0.2597290873527527,0.340556651353836,0.0921116173267364,0.0,0.0,1.0,24.915557861328125,25.0,-10.009973526000977,-3693.4375,37.72883987426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,302.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823310762643814,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.35555765661411e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
312960,293.1449584960937,297.1499938964844,293.1499938964844,0.0242419242858886,-971.5346069335938,304.149169921875,0.600477397441864,0.0632084980607032,0.0576524436473846,293.1472473144531,297.1499938964844,293.1499938964844,0.0284664556384086,-1104.3841552734375,304.1492004394531,0.616927444934845,0.0683114975690841,0.0655359774827957,293.1527709960937,297.1499938964844,293.1499938964844,0.0355750955641269,-908.5416259765624,304.1498413085937,0.6383151412010193,0.0761484503746032,0.0539118982851505,293.14434814453125,297.1499938964844,293.1499938964844,0.0565345771610736,-1592.970947265625,304.1488647460937,0.6976885795593262,0.0989623665809631,0.0945318266749382,293.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24139404296875,0.5477567315101624,0.050000000745058,0.2289206385612487,290.2408752441406,291.1499938964844,272.0777587890625,271.6526794433594,284.122802734375,293.2911682128906,290.2393798828125,1.0,0.1607430875301361,1.0,1.0,0.9842849969863892,1.0,-0.600686252117157,0.2598519921302795,0.3408342599868774,0.0923083275556564,0.0,0.0,1.0,24.90832901000977,25.0,-10.192912101745604,-3694.321533203125,37.76301193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,302.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823505818843841,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.357537444680929e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313020,293.14453125,297.1499938964844,293.1499938964844,0.0244105663150548,-975.27392578125,304.149169921875,0.6013461351394653,0.0634250938892364,0.0578436404466629,293.1463928222656,297.1499938964844,293.1499938964844,0.0287000853568315,-1108.7977294921875,304.1490783691406,0.617746889591217,0.068558856844902,0.0657627657055854,293.15203857421875,297.1499938964844,293.1499938964844,0.0356765985488891,-909.913818359375,304.14971923828125,0.6386351585388184,0.0762306675314903,0.0539644844830036,293.14373779296875,297.1499938964844,293.1499938964844,0.0568136796355247,-1598.074951171875,304.1487731933594,0.69849693775177,0.099233865737915,0.0947838500142097,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2339172363281,0.5478885173797607,0.050000000745058,0.2289158999919891,290.2333679199219,291.1499938964844,272.0633850097656,271.6393127441406,284.12017822265625,293.29107666015625,290.2318115234375,1.0,0.1607957035303115,1.0,1.0,0.9840056896209716,1.0,-0.6015478372573853,0.2601214647293091,0.3414263427257538,0.0927190482616424,0.0,0.0,1.0,24.89371681213379,25.0,-10.534733772277832,-3696.1494140625,37.83755111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,302.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823913365602493,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.361673098988831e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313080,293.14453125,297.1499938964844,293.1499938964844,0.0244105663150548,-975.27392578125,304.149169921875,0.6013461351394653,0.0634250938892364,0.0578436404466629,293.1463928222656,297.1499938964844,293.1499938964844,0.0287000853568315,-1108.7977294921875,304.1490783691406,0.617746889591217,0.068558856844902,0.0657627657055854,293.15203857421875,297.1499938964844,293.1499938964844,0.0356765985488891,-909.913818359375,304.14971923828125,0.6386351585388184,0.0762306675314903,0.0539644844830036,293.14373779296875,297.1499938964844,293.1499938964844,0.0568136796355247,-1598.074951171875,304.1487731933594,0.69849693775177,0.099233865737915,0.0947838500142097,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2339172363281,0.5478885173797607,0.050000000745058,0.2289158999919891,290.2333679199219,291.1499938964844,272.0633850097656,271.6393127441406,284.12017822265625,293.29107666015625,290.2318115234375,1.0,0.1607957035303115,1.0,1.0,0.9840056896209716,1.0,-0.6015478372573853,0.2601214647293091,0.3414263427257538,0.0927190482616424,0.0,0.0,1.0,24.89371681213379,25.0,-10.534733772277832,-3696.1494140625,37.83755111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,302.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0823913365602493,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.361673098988831e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313140,293.14410400390625,297.1499938964844,293.1499938964844,0.0245673768222332,-979.2128295898438,304.1492004394531,0.6022512912750244,0.0636522024869918,0.0580443181097507,293.1455078125,297.1499938964844,293.1499938964844,0.0289575289934873,-1113.6348876953125,304.1489562988281,0.6186362504959106,0.0688313841819763,0.0660134330391883,293.1512756347656,297.1499938964844,293.1499938964844,0.0358000621199607,-911.5665893554688,304.14959716796875,0.639019250869751,0.076335422694683,0.054032813757658,293.1430969238281,297.1499938964844,293.1499938964844,0.0571074448525905,-1603.450927734375,304.148681640625,0.6993467807769775,0.0995205044746398,0.0950502604246139,293.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261962890625,0.5480250716209412,0.050000000745058,0.2289109826087951,290.22564697265625,291.1499938964844,272.04998779296875,271.6243896484375,284.1180419921875,293.2909851074219,290.2240600585937,1.0,0.1608553826808929,1.0,1.0,0.9837263822555542,1.0,-0.6024852991104126,0.2604206204414367,0.3420646786689758,0.0931515395641326,0.0,0.0,1.0,24.87896728515625,25.0,-10.841050148010254,-3698.04541015625,37.91996765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,302.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082434244453907,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.36602775962092e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313200,293.14410400390625,297.1499938964844,293.1499938964844,0.0245673768222332,-979.2128295898438,304.1492004394531,0.6022512912750244,0.0636522024869918,0.0580443181097507,293.1455078125,297.1499938964844,293.1499938964844,0.0289575289934873,-1113.6348876953125,304.1489562988281,0.6186362504959106,0.0688313841819763,0.0660134330391883,293.1512756347656,297.1499938964844,293.1499938964844,0.0358000621199607,-911.5665893554688,304.14959716796875,0.639019250869751,0.076335422694683,0.054032813757658,293.1430969238281,297.1499938964844,293.1499938964844,0.0571074448525905,-1603.450927734375,304.148681640625,0.6993467807769775,0.0995205044746398,0.0950502604246139,293.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261962890625,0.5480250716209412,0.050000000745058,0.2289109826087951,290.22564697265625,291.1499938964844,272.04998779296875,271.6243896484375,284.1180419921875,293.2909851074219,290.2240600585937,1.0,0.1608553826808929,1.0,1.0,0.9837263822555542,1.0,-0.6024852991104126,0.2604206204414367,0.3420646786689758,0.0931515395641326,0.0,0.0,1.0,24.87896728515625,25.0,-10.841050148010254,-3698.04541015625,37.91996765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,302.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082434244453907,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.36602775962092e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313260,293.1436767578125,297.1499938964844,293.1499938964844,0.0247210450470447,-983.3184814453124,304.1492004394531,0.6031917333602905,0.0638897344470024,0.0582544356584548,293.1446228027344,297.1499938964844,293.1499938964844,0.0292390882968902,-1118.895263671875,304.1488342285156,0.6195942163467407,0.0691291615366935,0.0662881433963775,293.1504821777344,297.1499938964844,293.1499938964844,0.0359457097947597,-913.501708984375,304.1495056152344,0.639468252658844,0.0764630511403083,0.0541171766817569,293.1424865722656,297.1499938964844,293.1499938964844,0.0574155040085315,-1609.0926513671875,304.14862060546875,0.7002372741699219,0.0998221859335899,0.0953310057520866,293.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21832275390625,0.548166036605835,0.050000000745058,0.2289059311151504,290.2177429199219,291.1499938964844,272.0387878417969,271.61016845703125,284.1169128417969,293.29083251953125,290.21612548828125,1.0,0.1609223484992981,1.0,1.0,0.983450710773468,1.0,-0.6034992337226868,0.2607495188713074,0.3427497148513794,0.0936060696840286,0.0,0.0,1.0,24.864152908325195,25.0,-11.030134201049805,-3699.94580078125,38.01042556762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,302.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824791565537452,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.370586147066206e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313320,293.1436767578125,297.1499938964844,293.1499938964844,0.0247210450470447,-983.3184814453124,304.1492004394531,0.6031917333602905,0.0638897344470024,0.0582544356584548,293.1446228027344,297.1499938964844,293.1499938964844,0.0292390882968902,-1118.895263671875,304.1488342285156,0.6195942163467407,0.0691291615366935,0.0662881433963775,293.1504821777344,297.1499938964844,293.1499938964844,0.0359457097947597,-913.501708984375,304.1495056152344,0.639468252658844,0.0764630511403083,0.0541171766817569,293.1424865722656,297.1499938964844,293.1499938964844,0.0574155040085315,-1609.0926513671875,304.14862060546875,0.7002372741699219,0.0998221859335899,0.0953310057520866,293.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21832275390625,0.548166036605835,0.050000000745058,0.2289059311151504,290.2177429199219,291.1499938964844,272.0387878417969,271.61016845703125,284.1169128417969,293.29083251953125,290.21612548828125,1.0,0.1609223484992981,1.0,1.0,0.983450710773468,1.0,-0.6034992337226868,0.2607495188713074,0.3427497148513794,0.0936060696840286,0.0,0.0,1.0,24.864152908325195,25.0,-11.030134201049805,-3699.94580078125,38.01042556762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,302.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0824791565537452,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.370586147066206e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313380,293.14324951171875,297.1499938964844,293.1499938964844,0.0248779561370611,-987.5740356445312,304.1492004394531,0.6041632294654846,0.064136803150177,0.0584733076393604,293.1437072753906,297.1499938964844,293.1499938964844,0.0295433849096298,-1124.5465087890625,304.1487121582031,0.620615541934967,0.0694508478045463,0.0665857568383216,293.1496887207031,297.1499938964844,293.1499938964844,0.0361121259629726,-915.6984252929688,304.1493835449219,0.6399794220924377,0.0766126066446304,0.0542170032858848,293.1418762207031,297.1499938964844,293.1499938964844,0.0577359832823276,-1614.964599609375,304.1485595703125,0.701164722442627,0.1001377925276756,0.0956251770257949,293.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104187011719,0.5483105778694153,0.050000000745058,0.2289007604122162,290.2098388671875,291.1499938964844,272.03076171875,271.598876953125,284.1171875,293.29071044921875,290.208251953125,1.0,0.1609965115785598,1.0,1.0,0.9831750988960266,1.0,-0.6045857071876526,0.2611067593097687,0.3434789776802063,0.0940816178917884,0.0,0.0,1.0,24.84940719604492,25.0,-10.975661277770996,-3701.795654296875,38.10869216918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139404296875,302.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0825255140662193,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.375290781259537e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313440,293.14324951171875,297.1499938964844,293.1499938964844,0.0248779561370611,-987.5740356445312,304.1492004394531,0.6041632294654846,0.064136803150177,0.0584733076393604,293.1437072753906,297.1499938964844,293.1499938964844,0.0295433849096298,-1124.5465087890625,304.1487121582031,0.620615541934967,0.0694508478045463,0.0665857568383216,293.1496887207031,297.1499938964844,293.1499938964844,0.0361121259629726,-915.6984252929688,304.1493835449219,0.6399794220924377,0.0766126066446304,0.0542170032858848,293.1418762207031,297.1499938964844,293.1499938964844,0.0577359832823276,-1614.964599609375,304.1485595703125,0.701164722442627,0.1001377925276756,0.0956251770257949,293.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104187011719,0.5483105778694153,0.050000000745058,0.2289007604122162,290.2098388671875,291.1499938964844,272.03076171875,271.598876953125,284.1171875,293.29071044921875,290.208251953125,1.0,0.1609965115785598,1.0,1.0,0.9831750988960266,1.0,-0.6045857071876526,0.2611067593097687,0.3434789776802063,0.0940816178917884,0.0,0.0,1.0,24.84940719604492,25.0,-10.975661277770996,-3701.795654296875,38.10869216918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139404296875,302.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0825255140662193,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.375290781259537e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313500,293.1430358886719,297.1499938964844,293.1499938964844,0.0249596051871776,-989.7468872070312,304.1492004394531,0.6046587824821472,0.0642635151743888,0.0585856735706329,293.14324951171875,297.1499938964844,293.1499938964844,0.0297033488750457,-1127.50390625,304.148681640625,0.6211474537849426,0.0696199461817741,0.0667425096035003,293.1492919921875,297.1499938964844,293.1499938964844,0.0362024195492267,-916.8854370117188,304.1493530273437,0.6402565240859985,0.0766950249671936,0.0542723312973976,293.1415710449219,297.1499938964844,293.1499938964844,0.0579001531004905,-1617.973388671875,304.1485290527344,0.7016406059265137,0.1003002896904945,0.0957768112421035,293.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2065124511719,0.5483838319778442,0.050000000745058,0.228898137807846,290.2059631347656,291.1499938964844,272.0278625488281,271.59423828125,284.11785888671875,293.2906188964844,290.2043762207031,1.0,0.1610361784696579,1.0,1.0,0.983037292957306,1.0,-0.6051539182662964,0.2612950503826141,0.3438588678836822,0.0943267941474914,0.0,0.0,1.0,24.84210968017578,25.0,-10.86820125579834,-3702.703369140625,38.16058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,302.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0825489982962608,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.377674384973943e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313560,293.142822265625,297.1499938964844,293.1499938964844,0.0250441972166299,-991.9483642578124,304.1492004394531,0.6051602363586426,0.0643922239542007,0.0586999058723449,293.142822265625,297.1499938964844,293.1499938964844,0.0298684444278478,-1130.546630859375,304.14862060546875,0.6216931343078613,0.0697944685816764,0.0669045001268386,293.1488952636719,297.1499938964844,293.1499938964844,0.0362973473966121,-918.1299438476562,304.1492919921875,0.6405479311943054,0.0767825096845626,0.0543312579393386,293.1412658691406,297.1499938964844,293.1499938964844,0.0580667220056057,-1621.0264892578125,304.1484680175781,0.7021240592002869,0.1004658192396164,0.0959313884377479,293.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026672363281,0.5484575629234314,0.050000000745058,0.2288955003023147,290.2021179199219,291.1499938964844,272.0256652832031,271.5902709960937,284.11883544921875,293.2905578613281,290.2005615234375,1.0,0.1610776036977768,1.0,1.0,0.982901394367218,1.0,-0.6057384610176086,0.2614896297454834,0.3442488312721252,0.0945768654346466,0.0,0.0,1.0,24.83488845825196,25.0,-10.71466827392578,-3703.6015625,38.21432113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390380859375,302.2320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0825725793838501,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.380066719837487e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313620,293.142578125,297.1499938964844,293.1499938964844,0.02514742128551,-994.6245727539062,304.149169921875,0.6057690382003784,0.0645491853356361,0.0588393174111843,293.14227294921875,297.1499938964844,293.1499938964844,0.0300731603056192,-1134.306640625,304.1485595703125,0.6223653554916382,0.0700108930468559,0.0671056509017944,293.1484375,297.1499938964844,293.1499938964844,0.0364172235131263,-919.6971435546876,304.14923095703125,0.6409159898757935,0.0768940895795822,0.0544066615402698,293.14093017578125,297.1499938964844,293.1499938964844,0.0582695268094539,-1624.744384765625,304.1484375,0.7027136087417603,0.1006682813167572,0.0961206033825874,293.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1981201171875,0.548546552658081,0.050000000745058,0.2288923263549804,290.1976013183594,291.1499938964844,272.0238952636719,271.58624267578125,284.1204528808594,293.2904663085937,290.1960754394531,1.0,0.1611296683549881,1.0,1.0,0.9827383160591124,1.0,-0.6064609289169312,0.2617312371730804,0.3447297215461731,0.0948832929134368,0.0,0.0,1.0,24.82636070251465,25.0,-10.48261833190918,-3704.66943359375,38.28122329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,302.2287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082600861787796,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.382937085116282e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313680,293.1424255371094,297.1499938964844,293.1499938964844,0.0252171661704778,-996.42724609375,304.149169921875,0.6061787605285645,0.0646552443504333,0.0589335896074771,293.14190673828125,297.1499938964844,293.1499938964844,0.0302135460078716,-1136.8768310546875,304.14849853515625,0.6228237152099609,0.0701593086123466,0.0672437474131584,293.1481018066406,297.1499938964844,293.1499938964844,0.0365006662905216,-920.785400390625,304.1492004394531,0.6411722898483276,0.0769724175333976,0.0544597320258617,293.14068603515625,297.1499938964844,293.1499938964844,0.0584063529968261,-1627.2530517578125,304.1484375,0.7031119465827942,0.1008054912090301,0.0962489247322082,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1951904296875,0.5486060976982117,0.050000000745058,0.2288901954889297,290.19464111328125,291.1499938964844,272.0232238769531,271.58404541015625,284.12176513671875,293.2904052734375,290.19317626953125,1.0,0.1611657887697219,1.0,1.0,0.9826295971870422,1.0,-0.6069549918174744,0.2618970572948456,0.3450579345226288,0.0950914248824119,0.0,0.0,1.0,24.82077407836914,25.0,-10.304346084594728,-3705.3759765625,38.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387939453125,302.2265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0826196298003196,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.384841930819675e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313740,293.1420593261719,297.1499938964844,293.1499938964844,0.0253976285457611,-1000.9962158203124,304.1491394042969,0.6072129011154175,0.0649246126413345,0.0591731891036033,293.1410522460937,297.1499938964844,293.1499938964844,0.0305764153599739,-1143.49267578125,304.1484069824219,0.6239995360374451,0.0705429390072822,0.0676011815667152,293.1473388671875,297.1499938964844,293.1499938964844,0.0367200151085853,-923.6376953125,304.14910888671875,0.6418464779853821,0.0771803557872772,0.0546010360121727,293.14013671875,297.1499938964844,293.1499938964844,0.0587530471384525,-1633.61083984375,304.1483764648437,0.7041230201721191,0.1011551693081855,0.0965762287378311,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18804931640625,0.5487551093101501,0.050000000745058,0.2288848757743835,290.1875305175781,291.1499938964844,272.0231628417969,271.5799865722656,284.1257629394531,293.29022216796875,290.1861267089844,1.0,0.1612605452537536,1.0,1.0,0.9823578000068665,1.0,-0.6082274913787842,0.2623258531093597,0.3459016382694244,0.0956235900521278,0.0,0.0,1.0,24.807174682617188,25.0,-9.80193328857422,-3707.118896484375,38.446895599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,302.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0826660245656967,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.389550202991813e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313800,293.1420593261719,297.1499938964844,293.1499938964844,0.0253976285457611,-1000.9962158203124,304.1491394042969,0.6072129011154175,0.0649246126413345,0.0591731891036033,293.1410522460937,297.1499938964844,293.1499938964844,0.0305764153599739,-1143.49267578125,304.1484069824219,0.6239995360374451,0.0705429390072822,0.0676011815667152,293.1473388671875,297.1499938964844,293.1499938964844,0.0367200151085853,-923.6376953125,304.14910888671875,0.6418464779853821,0.0771803557872772,0.0546010360121727,293.14013671875,297.1499938964844,293.1499938964844,0.0587530471384525,-1633.61083984375,304.1483764648437,0.7041230201721191,0.1011551693081855,0.0965762287378311,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18804931640625,0.5487551093101501,0.050000000745058,0.2288848757743835,290.1875305175781,291.1499938964844,272.0231628417969,271.5799865722656,284.1257629394531,293.29022216796875,290.1861267089844,1.0,0.1612605452537536,1.0,1.0,0.9823578000068665,1.0,-0.6082274913787842,0.2623258531093597,0.3459016382694244,0.0956235900521278,0.0,0.0,1.0,24.807174682617188,25.0,-9.80193328857422,-3707.118896484375,38.446895599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,302.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0826660245656967,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.389550202991813e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313860,293.1416931152344,297.1499938964844,293.1499938964844,0.0255810357630252,-1005.593505859375,304.1491394042969,0.6082578897476196,0.0651991665363311,0.0594176575541496,293.14019775390625,297.1499938964844,293.1499938964844,0.0309548024088144,-1150.35107421875,304.1483154296875,0.6252132058143616,0.0709427818655967,0.0679743513464927,293.1465759277344,297.1499938964844,293.1499938964844,0.0369532592594623,-926.659423828125,304.1490173339844,0.6425642371177673,0.0774041041731834,0.0547536090016365,293.1396179199219,297.1499938964844,293.1499938964844,0.0591052062809467,-1640.071533203125,304.1483154296875,0.7051523327827454,0.1015132814645767,0.0969117507338523,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1812744140625,0.5489041209220886,0.050000000745058,0.2288795709609985,290.1807861328125,291.1499938964844,272.0252685546875,271.5778503417969,284.1307983398437,293.2900695800781,290.1794738769531,1.0,0.1613612174987793,1.0,1.0,0.9820895791053772,1.0,-0.6095480918884277,0.2627725601196289,0.3467755615711212,0.0961718559265136,0.0,0.0,1.0,24.79413795471192,25.0,-9.23447322845459,-3708.828125,38.57244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,302.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827113687992096,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.394152973778546e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313920,293.1416931152344,297.1499938964844,293.1499938964844,0.0255810357630252,-1005.593505859375,304.1491394042969,0.6082578897476196,0.0651991665363311,0.0594176575541496,293.14019775390625,297.1499938964844,293.1499938964844,0.0309548024088144,-1150.35107421875,304.1483154296875,0.6252132058143616,0.0709427818655967,0.0679743513464927,293.1465759277344,297.1499938964844,293.1499938964844,0.0369532592594623,-926.659423828125,304.1490173339844,0.6425642371177673,0.0774041041731834,0.0547536090016365,293.1396179199219,297.1499938964844,293.1499938964844,0.0591052062809467,-1640.071533203125,304.1483154296875,0.7051523327827454,0.1015132814645767,0.0969117507338523,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1812744140625,0.5489041209220886,0.050000000745058,0.2288795709609985,290.1807861328125,291.1499938964844,272.0252685546875,271.5778503417969,284.1307983398437,293.2900695800781,290.1794738769531,1.0,0.1613612174987793,1.0,1.0,0.9820895791053772,1.0,-0.6095480918884277,0.2627725601196289,0.3467755615711212,0.0961718559265136,0.0,0.0,1.0,24.79413795471192,25.0,-9.23447322845459,-3708.828125,38.57244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,302.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827113687992096,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.394152973778546e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
313980,293.141357421875,297.1499938964844,293.1499938964844,0.0262576136738061,-1010.1536254882812,304.1483459472656,0.6093152761459351,0.0654800534248352,0.0596676357090473,293.1393737792969,297.1499938964844,293.1499938964844,0.031348280608654,-1157.4415283203125,304.1482238769531,0.626463770866394,0.0713584348559379,0.0683628991246223,293.14581298828125,297.1499938964844,293.1499938964844,0.0372001193463802,-929.8460083007812,304.14892578125,0.6433252096176147,0.0776435658335685,0.054917424917221,293.1390991210937,297.1499938964844,293.1499938964844,0.0594621151685714,-1646.621826171875,304.1482849121094,0.7061983942985535,0.1018794551491737,0.0972551628947258,293.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748962402344,0.5490527749061584,0.050000000745058,0.2288742959499359,290.1744689941406,291.1499938964844,272.0292663574219,271.577392578125,284.1367492675781,293.2899169921875,290.1732177734375,1.0,0.1614679843187332,1.0,1.0,0.9818214178085328,1.0,-0.610916793346405,0.2632372379302978,0.3476795852184295,0.0967363268136978,0.0,0.0,1.0,24.78173446655273,25.0,-8.635237693786621,-3710.51708984375,38.704044342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387939453125,302.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827551782131195,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.398598583880812e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314040,293.141357421875,297.1499938964844,293.1499938964844,0.0262576136738061,-1010.1536254882812,304.1483459472656,0.6093152761459351,0.0654800534248352,0.0596676357090473,293.1393737792969,297.1499938964844,293.1499938964844,0.031348280608654,-1157.4415283203125,304.1482238769531,0.626463770866394,0.0713584348559379,0.0683628991246223,293.14581298828125,297.1499938964844,293.1499938964844,0.0372001193463802,-929.8460083007812,304.14892578125,0.6433252096176147,0.0776435658335685,0.054917424917221,293.1390991210937,297.1499938964844,293.1499938964844,0.0594621151685714,-1646.621826171875,304.1482849121094,0.7061983942985535,0.1018794551491737,0.0972551628947258,293.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748962402344,0.5490527749061584,0.050000000745058,0.2288742959499359,290.1744689941406,291.1499938964844,272.0292663574219,271.577392578125,284.1367492675781,293.2899169921875,290.1732177734375,1.0,0.1614679843187332,1.0,1.0,0.9818214178085328,1.0,-0.610916793346405,0.2632372379302978,0.3476795852184295,0.0967363268136978,0.0,0.0,1.0,24.78173446655273,25.0,-8.635237693786621,-3710.51708984375,38.704044342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387939453125,302.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827551782131195,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.398598583880812e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314100,293.14117431640625,297.1499938964844,293.1499938964844,0.0263949465006589,-1012.5938110351562,304.1484069824219,0.6098461151123047,0.0656216591596603,0.0597941316664218,293.13897705078125,297.1499938964844,293.1499938964844,0.0315503999590873,-1161.068359375,304.1481628417969,0.6271020174026489,0.0715718790888786,0.0685626566410064,293.1454467773437,297.1499938964844,293.1499938964844,0.0373284555971622,-931.4984741210938,304.1488952636719,0.6437211632728577,0.0777689963579177,0.0550034120678901,293.13885498046875,297.1499938964844,293.1499938964844,0.059642132371664,-1649.9266357421875,304.1482849121094,0.7067267298698425,0.1020653694868087,0.0974296480417251,293.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719055175781,0.5491266250610352,0.050000000745058,0.2288716733455658,290.17144775390625,291.1499938964844,272.0318908691406,271.5777282714844,284.1400146484375,293.28985595703125,290.1702880859375,1.0,0.161523625254631,1.0,1.0,0.981687307357788,1.0,-0.6116178035736084,0.2634757161140442,0.3481421172618866,0.0970243737101554,0.0,0.0,1.0,24.77582359313965,25.0,-8.337722778320312,-3711.35498046875,38.77202987670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,302.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0827763825654983,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.400750084547326e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314160,293.1410217285156,297.1499938964844,293.1499938964844,0.0265144165605306,-1014.9616088867188,304.1484680175781,0.6103764772415161,0.0657638981938362,0.0599211603403091,293.1385803222656,297.1499938964844,293.1499938964844,0.0317557342350482,-1164.742919921875,304.14813232421875,0.6277475953102112,0.0717886537313461,0.0687656626105308,293.14508056640625,297.1499938964844,293.1499938964844,0.0374597311019897,-933.1864013671876,304.1488647460937,0.6441262364387512,0.0778978615999221,0.0550918579101562,293.1386413574219,297.1499938964844,293.1499938964844,0.0598230175673961,-1653.248291015625,304.14825439453125,0.707257866859436,0.1022529751062393,0.0976057648658752,293.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1689758300781,0.5491999387741089,0.050000000745058,0.2288690656423568,290.1685791015625,291.1499938964844,272.0348815917969,271.578369140625,284.1434936523437,293.2897644042969,290.1674194335937,1.0,0.1615806370973587,1.0,1.0,0.981556475162506,1.0,-0.612328290939331,0.2637175619602203,0.3486106991767883,0.0973158478736877,0.0,0.0,1.0,24.77012252807617,25.0,-8.046278953552246,-3712.186767578125,38.84132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390380859375,302.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.082797110080719,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.402853563893586e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314220,293.1407470703125,297.1499938964844,293.1499938964844,0.0267643313854932,-1019.7007446289062,304.1485595703125,0.6114361882209778,0.0660505145788192,0.0601770766079425,293.1378479003906,297.1499938964844,293.1499938964844,0.0321753323078155,-1172.2225341796875,304.1480712890625,0.6290591359138489,0.0722312778234481,0.0691805779933929,293.1444091796875,297.1499938964844,293.1499938964844,0.0377304665744304,-936.6602172851562,304.1488037109375,0.6449621319770813,0.0781651064753532,0.0552756041288375,293.13818359375,297.1499938964844,293.1499938964844,0.0601870529353618,-1659.9359130859375,304.1482238769531,0.7083274722099304,0.1026327535510063,0.0979624912142753,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634826660156,0.5493453145027161,0.050000000745058,0.2288639098405838,290.1630859375,291.1499938964844,272.0419006347656,271.5805053710937,284.15087890625,293.2896423339844,290.1620178222656,1.0,0.1616986095905304,1.0,1.0,0.981294810771942,1.0,-0.6137758493423462,0.2642107009887695,0.3495651185512543,0.097909115254879,0.0,0.0,1.0,24.75931739807129,25.0,-7.483034133911133,-3713.835205078125,38.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13934326171875,302.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0828371196985244,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.406914275838062e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314280,293.1407470703125,297.1499938964844,293.1499938964844,0.0267643313854932,-1019.7007446289062,304.1485595703125,0.6114361882209778,0.0660505145788192,0.0601770766079425,293.1378479003906,297.1499938964844,293.1499938964844,0.0321753323078155,-1172.2225341796875,304.1480712890625,0.6290591359138489,0.0722312778234481,0.0691805779933929,293.1444091796875,297.1499938964844,293.1499938964844,0.0377304665744304,-936.6602172851562,304.1488037109375,0.6449621319770813,0.0781651064753532,0.0552756041288375,293.13818359375,297.1499938964844,293.1499938964844,0.0601870529353618,-1659.9359130859375,304.1482238769531,0.7083274722099304,0.1026327535510063,0.0979624912142753,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634826660156,0.5493453145027161,0.050000000745058,0.2288639098405838,290.1630859375,291.1499938964844,272.0419006347656,271.5805053710937,284.15087890625,293.2896423339844,290.1620178222656,1.0,0.1616986095905304,1.0,1.0,0.981294810771942,1.0,-0.6137758493423462,0.2642107009887695,0.3495651185512543,0.097909115254879,0.0,0.0,1.0,24.75931739807129,25.0,-7.483034133911133,-3713.835205078125,38.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13934326171875,302.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0828371196985244,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.406914275838062e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314340,293.1404724121094,297.1499938964844,293.1499938964844,0.0270250476896762,-1024.4549560546875,304.1485900878906,0.6124873757362366,0.0663398057222366,0.0604354664683342,293.1371459960937,297.1499938964844,293.1499938964844,0.0326055660843849,-1179.8541259765625,304.1479797363281,0.6303945183753967,0.0726845636963844,0.0696059837937355,293.14373779296875,297.1499938964844,293.1499938964844,0.0380110070109367,-940.251220703125,304.14874267578125,0.6458287835121155,0.0784437730908393,0.05546760186553,293.13775634765625,297.1499938964844,293.1499938964844,0.0605535916984081,-1666.6741943359375,304.1482238769531,0.7093985676765442,0.1030179783701896,0.0983245596289634,293.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1583557128906,0.5494887828826904,0.050000000745058,0.2288588285446167,290.1579895019531,291.1499938964844,272.04998779296875,271.5835876464844,284.15887451171875,293.2895202636719,290.1570129394531,1.0,0.1618214547634124,1.0,1.0,0.9810331463813782,1.0,-0.6152553558349609,0.2647149860858917,0.3505403399467468,0.0985153168439865,0.0,0.0,1.0,24.749303817749023,25.0,-6.958074569702148,-3715.465576171875,39.13057327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,302.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0828752443194389,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.410783630097285e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314400,293.1404724121094,297.1499938964844,293.1499938964844,0.0270250476896762,-1024.4549560546875,304.1485900878906,0.6124873757362366,0.0663398057222366,0.0604354664683342,293.1371459960937,297.1499938964844,293.1499938964844,0.0326055660843849,-1179.8541259765625,304.1479797363281,0.6303945183753967,0.0726845636963844,0.0696059837937355,293.14373779296875,297.1499938964844,293.1499938964844,0.0380110070109367,-940.251220703125,304.14874267578125,0.6458287835121155,0.0784437730908393,0.05546760186553,293.13775634765625,297.1499938964844,293.1499938964844,0.0605535916984081,-1666.6741943359375,304.1482238769531,0.7093985676765442,0.1030179783701896,0.0983245596289634,293.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1583557128906,0.5494887828826904,0.050000000745058,0.2288588285446167,290.1579895019531,291.1499938964844,272.04998779296875,271.5835876464844,284.15887451171875,293.2895202636719,290.1570129394531,1.0,0.1618214547634124,1.0,1.0,0.9810331463813782,1.0,-0.6152553558349609,0.2647149860858917,0.3505403399467468,0.0985153168439865,0.0,0.0,1.0,24.749303817749023,25.0,-6.958074569702148,-3715.465576171875,39.13057327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,302.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0828752443194389,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.410783630097285e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314460,293.1402282714844,297.1499938964844,293.1499938964844,0.0272879470139741,-1029.2208251953125,304.14862060546875,0.6135269999504089,0.0666312798857688,0.0606959536671638,293.136474609375,297.1499938964844,293.1499938964844,0.0330449976027011,-1187.6131591796875,304.1479187011719,0.6317498683929443,0.0731468200683593,0.0700403079390525,293.1430969238281,297.1499938964844,293.1499938964844,0.0383001007139682,-943.944091796875,304.148681640625,0.6467222571372986,0.0787323638796806,0.0556668080389499,293.13739013671875,297.1499938964844,293.1499938964844,0.0609221756458282,-1673.4554443359375,304.148193359375,0.7104632258415222,0.1034079566597938,0.0986913070082664,293.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.5496301054954529,0.050000000745058,0.2288538366556167,290.1532592773437,291.1499938964844,272.0589599609375,271.5873718261719,284.16729736328125,293.2894287109375,290.15234375,1.0,0.1619487851858139,1.0,1.0,0.9807755351066588,1.0,-0.6167623996734619,0.2652284502983093,0.3515339493751526,0.0991334989666938,0.0,0.0,1.0,24.74008750915528,25.0,-6.484062671661377,-3717.080078125,39.28169631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401062011719,302.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829116180539131,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.414475450990722e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314520,293.1402282714844,297.1499938964844,293.1499938964844,0.0272879470139741,-1029.2208251953125,304.14862060546875,0.6135269999504089,0.0666312798857688,0.0606959536671638,293.136474609375,297.1499938964844,293.1499938964844,0.0330449976027011,-1187.6131591796875,304.1479187011719,0.6317498683929443,0.0731468200683593,0.0700403079390525,293.1430969238281,297.1499938964844,293.1499938964844,0.0383001007139682,-943.944091796875,304.148681640625,0.6467222571372986,0.0787323638796806,0.0556668080389499,293.13739013671875,297.1499938964844,293.1499938964844,0.0609221756458282,-1673.4554443359375,304.148193359375,0.7104632258415222,0.1034079566597938,0.0986913070082664,293.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.5496301054954529,0.050000000745058,0.2288538366556167,290.1532592773437,291.1499938964844,272.0589599609375,271.5873718261719,284.16729736328125,293.2894287109375,290.15234375,1.0,0.1619487851858139,1.0,1.0,0.9807755351066588,1.0,-0.6167623996734619,0.2652284502983093,0.3515339493751526,0.0991334989666938,0.0,0.0,1.0,24.74008750915528,25.0,-6.484062671661377,-3717.080078125,39.28169631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401062011719,302.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829116180539131,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.414475450990722e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
