time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1400146484375,297.1499938964844,293.1499938964844,0.0275528449565172,-1033.9952392578125,304.1486511230469,0.6145547032356262,0.0669245049357414,0.0609581358730793,293.1358642578125,297.1499938964844,293.1499938964844,0.0334923565387725,-1195.47802734375,304.1478881835937,0.6331217288970947,0.073616474866867,0.0704820752143859,293.1425170898437,297.1499938964844,293.1499938964844,0.0385966300964355,-947.7249755859376,304.14862060546875,0.6476386189460754,0.0790294855833053,0.0558722838759422,293.13702392578125,297.1499938964844,293.1499938964844,0.0612924993038177,-1680.274658203125,304.148193359375,0.7115206718444824,0.1038021594285965,0.0990622192621231,293.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1491394042969,0.54976886510849,0.050000000745058,0.2288489341735839,290.1488037109375,291.1499938964844,272.06854248046875,271.591552734375,284.1760559082031,293.2893371582031,290.14794921875,1.0,0.1620802879333496,1.0,1.0,0.9805179238319396,1.0,-0.6182931661605835,0.2657494843006134,0.3525437116622925,0.099763199687004,0.0,0.0,1.0,24.73170280456543,25.0,-6.071711540222168,-3718.68212890625,39.4366569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,302.1889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829464495182037,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.418010111199692e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314640,293.1400146484375,297.1499938964844,293.1499938964844,0.0275528449565172,-1033.9952392578125,304.1486511230469,0.6145547032356262,0.0669245049357414,0.0609581358730793,293.1358642578125,297.1499938964844,293.1499938964844,0.0334923565387725,-1195.47802734375,304.1478881835937,0.6331217288970947,0.073616474866867,0.0704820752143859,293.1425170898437,297.1499938964844,293.1499938964844,0.0385966300964355,-947.7249755859376,304.14862060546875,0.6476386189460754,0.0790294855833053,0.0558722838759422,293.13702392578125,297.1499938964844,293.1499938964844,0.0612924993038177,-1680.274658203125,304.148193359375,0.7115206718444824,0.1038021594285965,0.0990622192621231,293.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1491394042969,0.54976886510849,0.050000000745058,0.2288489341735839,290.1488037109375,291.1499938964844,272.06854248046875,271.591552734375,284.1760559082031,293.2893371582031,290.14794921875,1.0,0.1620802879333496,1.0,1.0,0.9805179238319396,1.0,-0.6182931661605835,0.2657494843006134,0.3525437116622925,0.099763199687004,0.0,0.0,1.0,24.73170280456543,25.0,-6.071711540222168,-3718.68212890625,39.4366569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,302.1889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829464495182037,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.418010111199692e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314700,293.1399230957031,297.1499938964844,293.1499938964844,0.0276858787983655,-1036.383544921875,304.1486511230469,0.6150637865066528,0.0670715719461441,0.0610896870493888,293.13555908203125,297.1499938964844,293.1499938964844,0.0337183065712451,-1199.4393310546875,304.1478576660156,0.6338120698928833,0.0738533362746238,0.0707050561904907,293.1422424316406,297.1499938964844,293.1499938964844,0.0387470610439777,-949.6410522460938,304.1485900878906,0.6481033563613892,0.0791804939508438,0.0559768564999103,293.1368408203125,297.1499938964844,293.1499938964844,0.061478167772293,-1683.696044921875,304.1481628417969,0.7120461463928223,0.1040005162358284,0.0992489382624626,293.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1470031738281,0.5498372912406921,0.050000000745058,0.2288465201854705,290.1466979980469,291.1499938964844,272.073486328125,271.59375,284.1805419921875,293.289306640625,290.1458740234375,1.0,0.1621473729610443,1.0,1.0,0.98038911819458,1.0,-0.6190652847290039,0.266012042760849,0.3530532419681549,0.1000816002488136,0.0,0.0,1.0,24.72780990600586,25.0,-5.889426708221436,-3719.479248046875,39.51535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,302.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829633995890617,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.419730875175446e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314760,293.1398010253906,297.1499938964844,293.1499938964844,0.0278193466365337,-1038.77294921875,304.1486511230469,0.6155697703361511,0.0672189071774482,0.0612215027213096,293.1352844238281,297.1499938964844,293.1499938964844,0.0339456610381603,-1203.4176025390625,304.1478271484375,0.6345049142837524,0.0740913599729538,0.0709292292594909,293.1419677734375,297.1499938964844,293.1499938964844,0.0388987883925437,-951.572265625,304.1485900878906,0.6485719680786133,0.0793329626321792,0.0560825131833553,293.1366882324219,297.1499938964844,293.1499938964844,0.0616641379892826,-1687.1248779296875,304.1481628417969,0.7125694751739502,0.1041997000575065,0.0994364470243454,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1449279785156,0.5499050617218018,0.050000000745058,0.2288441210985183,290.1446228027344,291.1499938964844,272.0784606933594,271.595947265625,284.18505859375,293.2892761230469,290.1438293457031,1.0,0.1622152924537658,1.0,1.0,0.9802612662315368,1.0,-0.619841456413269,0.2662756145000458,0.3535658419132232,0.1004026234149932,0.0,0.0,1.0,24.7241153717041,25.0,-5.723103046417236,-3720.27392578125,39.59479904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,302.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0829800888895988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.421423990512267e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314820,293.1396179199219,297.1499938964844,293.1499938964844,0.0280873849987983,-1043.552978515625,304.1486511230469,0.6165720224380493,0.0675141736865043,0.0614857599139213,293.134765625,297.1499938964844,293.1499938964844,0.0344037525355815,-1211.4122314453125,304.1477966308594,0.635895848274231,0.074569933116436,0.0713803693652153,293.1414489746094,297.1499938964844,293.1499938964844,0.0392054915428161,-955.47265625,304.1485290527344,0.6495184302330017,0.0796413943171501,0.0562965720891952,293.1363830566406,297.1499938964844,293.1499938964844,0.062036994844675,-1694.00537109375,304.1481628417969,0.7136092782020569,0.1046003177762031,0.0998137518763542,293.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409606933594,0.5500380992889404,0.050000000745058,0.2288394421339035,290.1406555175781,291.1499938964844,272.0884704589844,271.6003112792969,284.19415283203125,293.2892150878906,290.139892578125,1.0,0.1623536944389343,1.0,1.0,0.9800055623054504,1.0,-0.6214041709899902,0.2668052911758423,0.3545989096164703,0.1010517701506614,0.0,0.0,1.0,24.7174072265625,25.0,-5.447778224945068,-3721.85986328125,39.75588607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,302.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830127745866775,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.424741827184334e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314880,293.1396179199219,297.1499938964844,293.1499938964844,0.0280873849987983,-1043.552978515625,304.1486511230469,0.6165720224380493,0.0675141736865043,0.0614857599139213,293.134765625,297.1499938964844,293.1499938964844,0.0344037525355815,-1211.4122314453125,304.1477966308594,0.635895848274231,0.074569933116436,0.0713803693652153,293.1414489746094,297.1499938964844,293.1499938964844,0.0392054915428161,-955.47265625,304.1485290527344,0.6495184302330017,0.0796413943171501,0.0562965720891952,293.1363830566406,297.1499938964844,293.1499938964844,0.062036994844675,-1694.00537109375,304.1481628417969,0.7136092782020569,0.1046003177762031,0.0998137518763542,293.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409606933594,0.5500380992889404,0.050000000745058,0.2288394421339035,290.1406555175781,291.1499938964844,272.0884704589844,271.6003112792969,284.19415283203125,293.2892150878906,290.139892578125,1.0,0.1623536944389343,1.0,1.0,0.9800055623054504,1.0,-0.6214041709899902,0.2668052911758423,0.3545989096164703,0.1010517701506614,0.0,0.0,1.0,24.7174072265625,25.0,-5.447778224945068,-3721.85986328125,39.75588607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,302.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830127745866775,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.424741827184334e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
314940,293.13946533203125,297.1499938964844,293.1499938964844,0.0283566433936357,-1048.3316650390625,304.1486511230469,0.6175611615180969,0.0678098276257515,0.0617504827678203,293.1343078613281,297.1499938964844,293.1499938964844,0.0348646491765975,-1219.4310302734375,304.14776611328125,0.63728928565979,0.0750500187277793,0.0718334391713142,293.1409912109375,297.1499938964844,293.1499938964844,0.0395148247480392,-959.4031372070312,304.1485290527344,0.650471568107605,0.0799524709582328,0.0565128475427627,293.1361083984375,297.1499938964844,293.1499938964844,0.0624107532203197,-1700.9110107421875,304.1481628417969,0.7146391272544861,0.1050032079219818,0.1001933589577674,293.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371459960937,0.5501678586006165,0.050000000745058,0.228834867477417,290.1368713378906,291.1499938964844,272.0982971191406,271.6043395996094,284.2032775878906,293.2891845703125,290.1361083984375,1.0,0.1624947786331176,1.0,1.0,0.979749858379364,1.0,-0.62297523021698,0.2673361003398895,0.3556391298770904,0.1017089411616325,0.0,0.0,1.0,24.711536407470703,25.0,-5.242910861968994,-3723.44384765625,39.91924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,302.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830449014902114,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.42800218379125e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315000,293.13946533203125,297.1499938964844,293.1499938964844,0.0283566433936357,-1048.3316650390625,304.1486511230469,0.6175611615180969,0.0678098276257515,0.0617504827678203,293.1343078613281,297.1499938964844,293.1499938964844,0.0348646491765975,-1219.4310302734375,304.14776611328125,0.63728928565979,0.0750500187277793,0.0718334391713142,293.1409912109375,297.1499938964844,293.1499938964844,0.0395148247480392,-959.4031372070312,304.1485290527344,0.650471568107605,0.0799524709582328,0.0565128475427627,293.1361083984375,297.1499938964844,293.1499938964844,0.0624107532203197,-1700.9110107421875,304.1481628417969,0.7146391272544861,0.1050032079219818,0.1001933589577674,293.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371459960937,0.5501678586006165,0.050000000745058,0.228834867477417,290.1368713378906,291.1499938964844,272.0982971191406,271.6043395996094,284.2032775878906,293.2891845703125,290.1361083984375,1.0,0.1624947786331176,1.0,1.0,0.979749858379364,1.0,-0.62297523021698,0.2673361003398895,0.3556391298770904,0.1017089411616325,0.0,0.0,1.0,24.711536407470703,25.0,-5.242910861968994,-3723.44384765625,39.91924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,302.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830449014902114,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.42800218379125e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315060,293.13934326171875,297.1499938964844,293.1499938964844,0.0286270920187234,-1053.10888671875,304.1486511230469,0.6185369491577148,0.0681056380271911,0.0620154216885566,293.1339111328125,297.1499938964844,293.1499938964844,0.0353268049657344,-1227.449462890625,304.1477355957031,0.6386804580688477,0.0755298361182212,0.0722866952419281,293.1405944824219,297.1499938964844,293.1499938964844,0.039825290441513,-963.3453979492188,304.14849853515625,0.6514261364936829,0.0802644342184066,0.0567300878465175,293.1358337402344,297.1499938964844,293.1499938964844,0.0627854242920875,-1707.8427734375,304.14813232421875,0.7156587839126587,0.1054081693291664,0.1005750373005867,293.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334228515625,0.5502938628196716,0.050000000745058,0.2288304418325424,290.1331481933594,291.1499938964844,272.1076965332031,271.6078491210937,284.2122802734375,293.2891845703125,290.1324462890625,1.0,0.162638321518898,1.0,1.0,0.9794994592666626,1.0,-0.6245507001876831,0.2678661346435547,0.3566845655441284,0.1023736223578453,0.0,0.0,1.0,24.70657539367676,25.0,-5.116087913513184,-3725.0302734375,40.08452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,302.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830767750740051,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.431236346950755e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315120,293.13934326171875,297.1499938964844,293.1499938964844,0.0286270920187234,-1053.10888671875,304.1486511230469,0.6185369491577148,0.0681056380271911,0.0620154216885566,293.1339111328125,297.1499938964844,293.1499938964844,0.0353268049657344,-1227.449462890625,304.1477355957031,0.6386804580688477,0.0755298361182212,0.0722866952419281,293.1405944824219,297.1499938964844,293.1499938964844,0.039825290441513,-963.3453979492188,304.14849853515625,0.6514261364936829,0.0802644342184066,0.0567300878465175,293.1358337402344,297.1499938964844,293.1499938964844,0.0627854242920875,-1707.8427734375,304.14813232421875,0.7156587839126587,0.1054081693291664,0.1005750373005867,293.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334228515625,0.5502938628196716,0.050000000745058,0.2288304418325424,290.1331481933594,291.1499938964844,272.1076965332031,271.6078491210937,284.2122802734375,293.2891845703125,290.1324462890625,1.0,0.162638321518898,1.0,1.0,0.9794994592666626,1.0,-0.6245507001876831,0.2678661346435547,0.3566845655441284,0.1023736223578453,0.0,0.0,1.0,24.70657539367676,25.0,-5.116087913513184,-3725.0302734375,40.08452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,302.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0830767750740051,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.431236346950755e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315180,293.13922119140625,297.1499938964844,293.1499938964844,0.0288988444954156,-1057.8887939453125,304.1486511230469,0.619500994682312,0.0684017017483711,0.0622805692255497,293.1335754394531,297.1499938964844,293.1499938964844,0.0357893705368042,-1235.4560546875,304.1477355957031,0.6400675773620605,0.0760087519884109,0.0727392137050628,293.1402282714844,297.1499938964844,293.1499938964844,0.0401361361145973,-967.2911376953124,304.1484680175781,0.6523797512054443,0.0805766209959983,0.0569475628435611,293.1356201171875,297.1499938964844,293.1499938964844,0.0631612092256546,-1714.80517578125,304.14813232421875,0.7166690826416016,0.1058151423931121,0.1009586080908775,293.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.5504165291786194,0.050000000745058,0.2288261353969574,290.1294860839844,291.1499938964844,272.1164245605469,271.6105651855469,284.2210693359375,293.2891845703125,290.1287841796875,1.0,0.1627838760614395,1.0,1.0,0.9792490601539612,1.0,-0.6261281371116638,0.2683945894241333,0.3577335476875305,0.1030450984835624,0.0,0.0,1.0,24.702407836914062,25.0,-5.069563865661621,-3726.6298828125,40.25138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,302.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831087306141853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.434479241259396e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315240,293.13922119140625,297.1499938964844,293.1499938964844,0.0288988444954156,-1057.8887939453125,304.1486511230469,0.619500994682312,0.0684017017483711,0.0622805692255497,293.1335754394531,297.1499938964844,293.1499938964844,0.0357893705368042,-1235.4560546875,304.1477355957031,0.6400675773620605,0.0760087519884109,0.0727392137050628,293.1402282714844,297.1499938964844,293.1499938964844,0.0401361361145973,-967.2911376953124,304.1484680175781,0.6523797512054443,0.0805766209959983,0.0569475628435611,293.1356201171875,297.1499938964844,293.1499938964844,0.0631612092256546,-1714.80517578125,304.14813232421875,0.7166690826416016,0.1058151423931121,0.1009586080908775,293.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.5504165291786194,0.050000000745058,0.2288261353969574,290.1294860839844,291.1499938964844,272.1164245605469,271.6105651855469,284.2210693359375,293.2891845703125,290.1287841796875,1.0,0.1627838760614395,1.0,1.0,0.9792490601539612,1.0,-0.6261281371116638,0.2683945894241333,0.3577335476875305,0.1030450984835624,0.0,0.0,1.0,24.702407836914062,25.0,-5.069563865661621,-3726.6298828125,40.25138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,302.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831087306141853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.434479241259396e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315300,293.13916015625,297.1499938964844,293.1499938964844,0.0290353652089834,-1060.2825927734375,304.1486511230469,0.6199795007705688,0.0685499310493469,0.0624133050441741,293.1334228515625,297.1499938964844,293.1499938964844,0.0360208861529827,-1239.4571533203125,304.147705078125,0.6407601833343506,0.0762479528784751,0.0729652270674705,293.1400756835937,297.1499938964844,293.1499938964844,0.0402917936444282,-969.266845703125,304.1484680175781,0.6528565287590027,0.0807328522205352,0.0570563971996307,293.135498046875,297.1499938964844,293.1499938964844,0.0633496716618537,-1718.3011474609375,304.14813232421875,0.7171714901924133,0.1060194298624992,0.1011511534452438,293.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1279296875,0.5504769682884216,0.050000000745058,0.2288240194320678,290.1276550292969,291.1499938964844,272.12042236328125,271.611572265625,284.225341796875,293.2892150878906,290.126953125,1.0,0.1628572791814804,1.0,1.0,0.979123830795288,1.0,-0.626917839050293,0.268658310174942,0.3582594990730285,0.1033834442496299,0.0,0.0,1.0,24.70055389404297,25.0,-5.079546451568604,-3727.439453125,40.33534622192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,302.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831248313188552,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.436114148935303e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315360,293.1390991210937,297.1499938964844,293.1499938964844,0.0291724149137735,-1062.6812744140625,304.1486511230469,0.6204562187194824,0.0686984211206436,0.0625462308526039,293.1332702636719,297.1499938964844,293.1499938964844,0.0362526625394821,-1243.4593505859375,304.147705078125,0.6414526104927063,0.0764871537685394,0.0731911584734916,293.1399230957031,297.1499938964844,293.1499938964844,0.0404477417469024,-971.2462158203124,304.1484680175781,0.6533337235450745,0.080889344215393,0.0571653619408607,293.1354064941406,297.1499938964844,293.1499938964844,0.0635386705398559,-1721.809814453125,304.14813232421875,0.71767258644104,0.1062244176864624,0.1013442873954773,293.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260986328125,0.5505369901657104,0.050000000745058,0.2288219183683395,290.1258239746094,291.1499938964844,272.1241760253906,271.6122741699219,284.2295227050781,293.2892150878906,290.1250915527344,1.0,0.1629310846328735,1.0,1.0,0.9790007472038268,1.0,-0.6277084946632385,0.2689218521118164,0.3587866425514221,0.1037234887480735,0.0,0.0,1.0,24.698823928833008,25.0,-5.113997459411621,-3728.258544921875,40.41968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,302.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831410810351371,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.437762880930677e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315420,293.13897705078125,297.1499938964844,293.1499938964844,0.0294484421610832,-1067.4989013671875,304.14862060546875,0.621405839920044,0.0689962953329086,0.0628128051757812,293.13299560546875,297.1499938964844,293.1499938964844,0.0367174074053764,-1251.474609375,304.147705078125,0.6428382992744446,0.076965682208538,0.0736430585384368,293.1396179199219,297.1499938964844,293.1499938964844,0.040760863572359,-975.2211303710938,304.1484680175781,0.6542904376983643,0.0812031552195549,0.0573838166892528,293.1351928710937,297.1499938964844,293.1499938964844,0.0639185905456543,-1728.8721923828125,304.14813232421875,0.718671977519989,0.1066364869475364,0.1017324849963188,293.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.122314453125,0.5506563782691956,0.050000000745058,0.228817731142044,290.1220397949219,291.1499938964844,272.1307373046875,271.6126708984375,284.237548828125,293.28924560546875,290.1213073730469,1.0,0.1630797684192657,1.0,1.0,0.9787545204162598,1.0,-0.6292937994003296,0.269448846578598,0.3598449528217315,0.1044090762734413,0.0,0.0,1.0,24.69564247131348,25.0,-5.2635040283203125,-3729.93359375,40.58946990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,302.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831741616129875,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.441120007773861e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315480,293.13897705078125,297.1499938964844,293.1499938964844,0.0294484421610832,-1067.4989013671875,304.14862060546875,0.621405839920044,0.0689962953329086,0.0628128051757812,293.13299560546875,297.1499938964844,293.1499938964844,0.0367174074053764,-1251.474609375,304.147705078125,0.6428382992744446,0.076965682208538,0.0736430585384368,293.1396179199219,297.1499938964844,293.1499938964844,0.040760863572359,-975.2211303710938,304.1484680175781,0.6542904376983643,0.0812031552195549,0.0573838166892528,293.1351928710937,297.1499938964844,293.1499938964844,0.0639185905456543,-1728.8721923828125,304.14813232421875,0.718671977519989,0.1066364869475364,0.1017324849963188,293.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.122314453125,0.5506563782691956,0.050000000745058,0.228817731142044,290.1220397949219,291.1499938964844,272.1307373046875,271.6126708984375,284.237548828125,293.28924560546875,290.1213073730469,1.0,0.1630797684192657,1.0,1.0,0.9787545204162598,1.0,-0.6292937994003296,0.269448846578598,0.3598449528217315,0.1044090762734413,0.0,0.0,1.0,24.69564247131348,25.0,-5.2635040283203125,-3729.93359375,40.58946990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,302.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0831741616129875,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.441120007773861e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315540,293.1388854980469,297.1499938964844,293.1499938964844,0.0297278296202421,-1072.3583984375,304.14862060546875,0.622353196144104,0.0692959651350975,0.0630808621644973,293.1327819824219,297.1499938964844,293.1499938964844,0.0371846593916416,-1259.52294921875,304.1476745605469,0.644227921962738,0.0774451494216919,0.0740956589579582,293.1393737792969,297.1499938964844,293.1499938964844,0.0410765297710895,-979.2301635742188,304.1484375,0.6552526354789734,0.0815187245607376,0.0576034002006053,293.1349792480469,297.1499938964844,293.1499938964844,0.0643021017313003,-1736.01513671875,304.1481018066406,0.7196705937385559,0.1070521101355552,0.1021238788962364,293.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.5507757067680359,0.050000000745058,0.2288135439157486,290.1181030273437,291.1499938964844,272.1358642578125,271.611572265625,284.2449951171875,293.2892761230469,290.1173095703125,1.0,0.1632298827171325,1.0,1.0,0.9785082936286926,1.0,-0.6308870315551758,0.2699769139289856,0.3609101474285126,0.1051025316119194,0.0,0.0,1.0,24.692689895629883,25.0,-5.535271644592285,-3731.673583984375,40.76088333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,302.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832083821296691,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.444592822343111e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315600,293.1388854980469,297.1499938964844,293.1499938964844,0.0297278296202421,-1072.3583984375,304.14862060546875,0.622353196144104,0.0692959651350975,0.0630808621644973,293.1327819824219,297.1499938964844,293.1499938964844,0.0371846593916416,-1259.52294921875,304.1476745605469,0.644227921962738,0.0774451494216919,0.0740956589579582,293.1393737792969,297.1499938964844,293.1499938964844,0.0410765297710895,-979.2301635742188,304.1484375,0.6552526354789734,0.0815187245607376,0.0576034002006053,293.1349792480469,297.1499938964844,293.1499938964844,0.0643021017313003,-1736.01513671875,304.1481018066406,0.7196705937385559,0.1070521101355552,0.1021238788962364,293.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.5507757067680359,0.050000000745058,0.2288135439157486,290.1181030273437,291.1499938964844,272.1358642578125,271.611572265625,284.2449951171875,293.2892761230469,290.1173095703125,1.0,0.1632298827171325,1.0,1.0,0.9785082936286926,1.0,-0.6308870315551758,0.2699769139289856,0.3609101474285126,0.1051025316119194,0.0,0.0,1.0,24.692689895629883,25.0,-5.535271644592285,-3731.673583984375,40.76088333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,302.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832083821296691,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.444592822343111e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315660,293.1387939453125,297.1499938964844,293.1499938964844,0.030011186376214,-1077.272216796875,304.14862060546875,0.623301088809967,0.0695979073643684,0.0633508116006851,293.132568359375,297.1499938964844,293.1499938964844,0.0376551784574985,-1267.6204833984375,304.1476745605469,0.6456241011619568,0.0779261589050293,0.0745495408773422,293.1391296386719,297.1499938964844,293.1499938964844,0.0413954779505729,-983.2837524414062,304.1484375,0.6562221646308899,0.0818364843726158,0.0578244030475616,293.1347961425781,297.1499938964844,293.1499938964844,0.0646900534629821,-1743.255126953125,304.1481018066406,0.7206705808639526,0.1074716970324516,0.1025188714265823,293.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141967773437,0.5508958101272583,0.050000000745058,0.2288093566894531,290.1138916015625,291.1499938964844,272.1392517089844,271.60870361328125,284.25177001953125,293.2893371582031,290.113037109375,1.0,0.1633813381195068,1.0,1.0,0.978263795375824,1.0,-0.6324899196624756,0.2705069482326507,0.3619829416275024,0.1058036237955093,0.0,0.0,1.0,24.68983459472656,25.0,-5.930192947387695,-3733.496826171875,40.93400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,302.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832440629601478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.44821406644769e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315720,293.1387939453125,297.1499938964844,293.1499938964844,0.030011186376214,-1077.272216796875,304.14862060546875,0.623301088809967,0.0695979073643684,0.0633508116006851,293.132568359375,297.1499938964844,293.1499938964844,0.0376551784574985,-1267.6204833984375,304.1476745605469,0.6456241011619568,0.0779261589050293,0.0745495408773422,293.1391296386719,297.1499938964844,293.1499938964844,0.0413954779505729,-983.2837524414062,304.1484375,0.6562221646308899,0.0818364843726158,0.0578244030475616,293.1347961425781,297.1499938964844,293.1499938964844,0.0646900534629821,-1743.255126953125,304.1481018066406,0.7206705808639526,0.1074716970324516,0.1025188714265823,293.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141967773437,0.5508958101272583,0.050000000745058,0.2288093566894531,290.1138916015625,291.1499938964844,272.1392517089844,271.60870361328125,284.25177001953125,293.2893371582031,290.113037109375,1.0,0.1633813381195068,1.0,1.0,0.978263795375824,1.0,-0.6324899196624756,0.2705069482326507,0.3619829416275024,0.1058036237955093,0.0,0.0,1.0,24.68983459472656,25.0,-5.930192947387695,-3733.496826171875,40.93400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,302.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832440629601478,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.44821406644769e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315780,293.138671875,297.1499938964844,293.1499938964844,0.0302995983511209,-1082.2596435546875,304.1485900878906,0.6242526769638062,0.0699028447270393,0.0636232867836952,293.1323547363281,297.1499938964844,293.1499938964844,0.0381301157176494,-1275.78955078125,304.14764404296875,0.6470297574996948,0.0784094557166099,0.075005404651165,293.138916015625,297.1499938964844,293.1499938964844,0.0417187698185443,-987.396484375,304.1484069824219,0.6572015285491943,0.0821570307016372,0.0580472499132156,293.1346130371094,297.1499938964844,293.1499938964844,0.0650837495923042,-1750.61865234375,304.1480712890625,0.7216750383377075,0.1078961044549942,0.1029182150959968,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10968017578125,0.5510174036026001,0.050000000745058,0.2288051098585128,290.1093139648437,291.1499938964844,272.1406555175781,271.60382080078125,284.2577819824219,293.2893981933594,290.1083984375,1.0,0.1635341793298721,1.0,1.0,0.9780192971229552,1.0,-0.6341055631637573,0.2710403800010681,0.3630652129650116,0.1065131202340126,0.0,0.0,1.0,24.686954498291016,25.0,-6.463178634643555,-3735.421630859375,41.10904693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,302.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832816809415817,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.452031761407852e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315840,293.138671875,297.1499938964844,293.1499938964844,0.0302995983511209,-1082.2596435546875,304.1485900878906,0.6242526769638062,0.0699028447270393,0.0636232867836952,293.1323547363281,297.1499938964844,293.1499938964844,0.0381301157176494,-1275.78955078125,304.14764404296875,0.6470297574996948,0.0784094557166099,0.075005404651165,293.138916015625,297.1499938964844,293.1499938964844,0.0417187698185443,-987.396484375,304.1484069824219,0.6572015285491943,0.0821570307016372,0.0580472499132156,293.1346130371094,297.1499938964844,293.1499938964844,0.0650837495923042,-1750.61865234375,304.1480712890625,0.7216750383377075,0.1078961044549942,0.1029182150959968,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10968017578125,0.5510174036026001,0.050000000745058,0.2288051098585128,290.1093139648437,291.1499938964844,272.1406555175781,271.60382080078125,284.2577819824219,293.2893981933594,290.1083984375,1.0,0.1635341793298721,1.0,1.0,0.9780192971229552,1.0,-0.6341055631637573,0.2710403800010681,0.3630652129650116,0.1065131202340126,0.0,0.0,1.0,24.686954498291016,25.0,-6.463178634643555,-3735.421630859375,41.10904693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,302.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0832816809415817,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.452031761407852e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315900,293.1386413574219,297.1499938964844,293.1499938964844,0.0304460879415273,-1084.7880859375,304.1485900878906,0.6247310042381287,0.0700566843152046,0.0637606978416442,293.1322631835937,297.1499938964844,293.1499938964844,0.0383696258068084,-1279.908447265625,304.14764404296875,0.6477370262145996,0.0786521956324577,0.0752343088388443,293.1388244628906,297.1499938964844,293.1499938964844,0.041882399469614,-989.4800415039062,304.1484069824219,0.6576956510543823,0.082318514585495,0.0581594966351985,293.134521484375,297.1499938964844,293.1499938964844,0.0652832314372062,-1754.356201171875,304.1480712890625,0.7221798896789551,0.1081103980541229,0.1031198129057884,293.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10723876953125,0.5510790348052979,0.050000000745058,0.2288029640913009,290.1068725585937,291.1499938964844,272.1405639648437,271.6005554199219,284.26043701171875,293.2894287109375,290.1058959960937,1.0,0.1636111736297607,1.0,1.0,0.9778969883918762,1.0,-0.6349193453788757,0.2713088691234588,0.3636104762554168,0.1068712100386619,0.0,0.0,1.0,24.68546867370605,25.0,-6.783749103546143,-3736.42822265625,41.19737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409912109375,302.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833013877272605,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.454031922155991e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
315960,293.1385803222656,297.1499938964844,293.1499938964844,0.0305942092090845,-1087.3416748046875,304.1485595703125,0.6252112984657288,0.0702115446329116,0.063898965716362,293.1321716308594,297.1499938964844,293.1499938964844,0.0386106073856353,-1284.052490234375,304.14764404296875,0.648447573184967,0.0788957700133323,0.0754639357328414,293.1387023925781,297.1499938964844,293.1499938964844,0.042047444730997,-991.5829467773438,304.1484069824219,0.6581928730010986,0.0824808850884437,0.0582723207771778,293.1343994140625,297.1499938964844,293.1499938964844,0.0654845982789993,-1758.1336669921875,304.1480407714844,0.7226868867874146,0.1083262041211128,0.1033227518200874,293.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10467529296875,0.5511412620544434,0.050000000745058,0.2288007885217666,290.1042785644531,291.1499938964844,272.1398620605469,271.5966796875,284.2628479003906,293.2894287109375,290.103271484375,1.0,0.163688525557518,1.0,1.0,0.9777777194976808,1.0,-0.6357371807098389,0.2715785503387451,0.3641586601734161,0.1072314605116844,0.0,0.0,1.0,24.68394088745117,25.0,-7.139734745025635,-3737.466796875,41.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14080810546875,302.1342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833217427134513,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.456097566522658e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316020,293.1384582519531,297.1499938964844,293.1499938964844,0.0308960229158401,-1092.5362548828125,304.1485595703125,0.6261798143386841,0.0705246850848198,0.0641784518957138,293.1319885253906,297.1499938964844,293.1499938964844,0.0390975959599018,-1292.4283447265625,304.1476135253906,0.6498797535896301,0.0793856233358383,0.0759256780147552,293.1385192871094,297.1499938964844,293.1499938964844,0.0423823148012161,-995.8546752929688,304.1483764648437,0.6591975092887878,0.0828083604574203,0.0584998466074466,293.1342163085937,297.1499938964844,293.1499938964844,0.0658938065171241,-1765.824951171875,304.14801025390625,0.7237085700035095,0.1087627112865448,0.103733129799366,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09912109375,0.5512679815292358,0.050000000745058,0.2287963777780532,290.0986633300781,291.1499938964844,272.13653564453125,271.5870666503906,284.2669372558594,293.2894897460937,290.0975341796875,1.0,0.1638444364070892,1.0,1.0,0.9775391221046448,1.0,-0.6373870968818665,0.2721225619316101,0.3652645647525787,0.1079588830471038,0.0,0.0,1.0,24.68071746826172,25.0,-7.962479591369629,-3739.651123046875,41.46582412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14031982421875,302.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833646804094314,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.460455137537792e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316080,293.1384582519531,297.1499938964844,293.1499938964844,0.0308960229158401,-1092.5362548828125,304.1485595703125,0.6261798143386841,0.0705246850848198,0.0641784518957138,293.1319885253906,297.1499938964844,293.1499938964844,0.0390975959599018,-1292.4283447265625,304.1476135253906,0.6498797535896301,0.0793856233358383,0.0759256780147552,293.1385192871094,297.1499938964844,293.1499938964844,0.0423823148012161,-995.8546752929688,304.1483764648437,0.6591975092887878,0.0828083604574203,0.0584998466074466,293.1342163085937,297.1499938964844,293.1499938964844,0.0658938065171241,-1765.824951171875,304.14801025390625,0.7237085700035095,0.1087627112865448,0.103733129799366,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09912109375,0.5512679815292358,0.050000000745058,0.2287963777780532,290.0986633300781,291.1499938964844,272.13653564453125,271.5870666503906,284.2669372558594,293.2894897460937,290.0975341796875,1.0,0.1638444364070892,1.0,1.0,0.9775391221046448,1.0,-0.6373870968818665,0.2721225619316101,0.3652645647525787,0.1079588830471038,0.0,0.0,1.0,24.68071746826172,25.0,-7.962479591369629,-3739.651123046875,41.46582412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14031982421875,302.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0833646804094314,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.460455137537792e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316140,293.1383361816406,297.1499938964844,293.1499938964844,0.0312055293470621,-1097.8525390625,304.1485290527344,0.6271705627441406,0.0708426088094711,0.0644619613885879,293.1318054199219,297.1499938964844,293.1499938964844,0.0395914129912853,-1300.9251708984375,304.1475830078125,0.6513388752937317,0.0798791646957397,0.076390691101551,293.1383056640625,297.1499938964844,293.1499938964844,0.0427236072719097,-1000.2154541015624,304.1483459472656,0.6602282524108887,0.0831394270062446,0.0587297566235065,293.133544921875,297.1499938964844,293.1499938964844,0.0663465037941932,-1774.3568115234375,304.1479187011719,0.724837601184845,0.1092925742268562,0.1041883900761604,293.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.5514101386070251,0.050000000745058,0.2287914454936981,290.0924377441406,291.1499938964844,272.1304931640625,271.5747375488281,284.2698669433594,293.2895202636719,290.0911560058594,1.0,0.1640026569366455,1.0,1.0,0.9773005843162536,1.0,-0.6391016840934753,0.2726930677890777,0.3664085865020752,0.1087034866213798,0.0,0.0,1.0,24.67532539367676,25.0,-8.975480079650879,-3742.0693359375,41.65082931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,302.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834107547998428,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.465131395496428e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316200,293.1383361816406,297.1499938964844,293.1499938964844,0.0312055293470621,-1097.8525390625,304.1485290527344,0.6271705627441406,0.0708426088094711,0.0644619613885879,293.1318054199219,297.1499938964844,293.1499938964844,0.0395914129912853,-1300.9251708984375,304.1475830078125,0.6513388752937317,0.0798791646957397,0.076390691101551,293.1383056640625,297.1499938964844,293.1499938964844,0.0427236072719097,-1000.2154541015624,304.1483459472656,0.6602282524108887,0.0831394270062446,0.0587297566235065,293.133544921875,297.1499938964844,293.1499938964844,0.0663465037941932,-1774.3568115234375,304.1479187011719,0.724837601184845,0.1092925742268562,0.1041883900761604,293.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.5514101386070251,0.050000000745058,0.2287914454936981,290.0924377441406,291.1499938964844,272.1304931640625,271.5747375488281,284.2698669433594,293.2895202636719,290.0911560058594,1.0,0.1640026569366455,1.0,1.0,0.9773005843162536,1.0,-0.6391016840934753,0.2726930677890777,0.3664085865020752,0.1087034866213798,0.0,0.0,1.0,24.67532539367676,25.0,-8.975480079650879,-3742.0693359375,41.65082931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,302.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834107547998428,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.465131395496428e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316260,293.13818359375,297.1499938964844,293.1499938964844,0.0315252318978309,-1103.3377685546875,304.1484680175781,0.6282555460929871,0.0711671784520149,0.0647502169013023,293.1316223144531,297.1499938964844,293.1499938964844,0.0400942638516426,-1309.5877685546875,304.1475524902344,0.6529030799865723,0.0803775042295456,0.0768591910600662,293.1381225585937,297.1499938964844,293.1499938964844,0.0430736318230629,-1004.6991577148438,304.1483154296875,0.6613659262657166,0.0834752991795539,0.0589622072875499,293.1311950683594,297.1499938964844,293.1499938964844,0.0670754984021186,-1788.1297607421875,304.1473999023437,0.7267040610313416,0.1101889759302139,0.1049462333321571,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.08575439453125,0.5516459941864014,0.050000000745058,0.228783294558525,290.0851745605469,291.1499938964844,272.1214294433594,271.5594177246094,284.2714233398437,293.2894897460937,290.0836181640625,1.0,0.1641700267791748,1.0,1.0,0.9770637154579164,1.0,-0.6411885619163513,0.2734247744083404,0.3677637577056885,0.1095227226614952,0.0,0.0,1.0,24.65600204467773,25.0,-10.759211540222168,-3745.251220703125,41.862911224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138916015625,302.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834613442420959,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.470266038784757e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316320,293.13818359375,297.1499938964844,293.1499938964844,0.0315252318978309,-1103.3377685546875,304.1484680175781,0.6282555460929871,0.0711671784520149,0.0647502169013023,293.1316223144531,297.1499938964844,293.1499938964844,0.0400942638516426,-1309.5877685546875,304.1475524902344,0.6529030799865723,0.0803775042295456,0.0768591910600662,293.1381225585937,297.1499938964844,293.1499938964844,0.0430736318230629,-1004.6991577148438,304.1483154296875,0.6613659262657166,0.0834752991795539,0.0589622072875499,293.1311950683594,297.1499938964844,293.1499938964844,0.0670754984021186,-1788.1297607421875,304.1473999023437,0.7267040610313416,0.1101889759302139,0.1049462333321571,293.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.08575439453125,0.5516459941864014,0.050000000745058,0.228783294558525,290.0851745605469,291.1499938964844,272.1214294433594,271.5594177246094,284.2714233398437,293.2894897460937,290.0836181640625,1.0,0.1641700267791748,1.0,1.0,0.9770637154579164,1.0,-0.6411885619163513,0.2734247744083404,0.3677637577056885,0.1095227226614952,0.0,0.0,1.0,24.65600204467773,25.0,-10.759211540222168,-3745.251220703125,41.862911224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138916015625,302.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0834613442420959,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.470266038784757e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
