time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1380310058594,297.1499938964844,293.1499938964844,0.0318619087338447,-1109.11669921875,304.1484375,0.629417359828949,0.0715022832155227,0.0650467127561569,293.13140869140625,297.1499938964844,293.1499938964844,0.0406122952699661,-1318.5338134765625,304.1474914550781,0.654548704624176,0.0808828771114349,0.0773334950208664,293.1379089355469,297.1499938964844,293.1499938964844,0.0434389151632785,-1009.3970336914062,304.14825439453125,0.6625856757164001,0.0838183611631393,0.0591990686953067,293.12811279296875,297.1499938964844,293.1499938964844,0.0680330321192741,-1806.2725830078125,304.14666748046875,0.7291352152824402,0.1112862527370452,0.1059465855360031,293.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0768127441406,0.5519432425498962,0.050000000745058,0.2287730574607849,290.0760498046875,291.1499938964844,272.1091003417969,271.5408630371094,284.2714233398437,293.28936767578125,290.0741271972656,1.0,0.1643514931201934,1.0,1.0,0.9768269062042236,1.0,-0.6435860991477966,0.2742906212806701,0.3692954778671264,0.1104059368371963,0.0,0.0,1.0,24.628297805786133,25.0,-13.386728286743164,-3749.07373046875,42.10154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,302.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835199058055877,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.476209040964022e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316440,293.1380310058594,297.1499938964844,293.1499938964844,0.0318619087338447,-1109.11669921875,304.1484375,0.629417359828949,0.0715022832155227,0.0650467127561569,293.13140869140625,297.1499938964844,293.1499938964844,0.0406122952699661,-1318.5338134765625,304.1474914550781,0.654548704624176,0.0808828771114349,0.0773334950208664,293.1379089355469,297.1499938964844,293.1499938964844,0.0434389151632785,-1009.3970336914062,304.14825439453125,0.6625856757164001,0.0838183611631393,0.0591990686953067,293.12811279296875,297.1499938964844,293.1499938964844,0.0680330321192741,-1806.2725830078125,304.14666748046875,0.7291352152824402,0.1112862527370452,0.1059465855360031,293.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0768127441406,0.5519432425498962,0.050000000745058,0.2287730574607849,290.0760498046875,291.1499938964844,272.1091003417969,271.5408630371094,284.2714233398437,293.28936767578125,290.0741271972656,1.0,0.1643514931201934,1.0,1.0,0.9768269062042236,1.0,-0.6435860991477966,0.2742906212806701,0.3692954778671264,0.1104059368371963,0.0,0.0,1.0,24.628297805786133,25.0,-13.386728286743164,-3749.07373046875,42.10154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,302.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835199058055877,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.476209040964022e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316500,293.1379089355469,297.1499938964844,293.1499938964844,0.032038077712059,-1112.1414794921875,304.1483764648437,0.6300151944160461,0.0716745629906654,0.0651990473270416,293.1313171386719,297.1499938964844,293.1499938964844,0.0408779568970203,-1323.131103515625,304.1474914550781,0.6553866863250732,0.08113843947649,0.0775732919573783,293.1377868652344,297.1499938964844,293.1499938964844,0.0436281263828277,-1011.8380737304688,304.1482238769531,0.663209855556488,0.0839926674962043,0.0593194104731082,293.1265563964844,297.1499938964844,293.1499938964844,0.0685555785894393,-1816.201171875,304.1463317871094,0.7304428815841675,0.1118733361363411,0.106490284204483,293.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.071533203125,0.552097737789154,0.050000000745058,0.2287677526473999,290.0707092285156,291.1499938964844,272.1016540527344,271.5303039550781,284.27081298828125,293.2892761230469,290.0685729980469,1.0,0.1644476950168609,1.0,1.0,0.9767085313796996,1.0,-0.6448472738265991,0.2747502624988556,0.3700970113277435,0.1108613088726997,0.0,0.0,1.0,24.61400413513184,25.0,-14.818496704101562,-3751.1328125,42.22779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,302.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835531875491142,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.479586540488526e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316560,293.1377868652344,297.1499938964844,293.1499938964844,0.0322194807231426,-1115.255859375,304.1483459472656,0.6306219696998596,0.0718499943614006,0.0653541684150695,293.1311950683594,297.1499938964844,293.1499938964844,0.0411481410264968,-1327.8126220703125,304.1474304199219,0.6562324166297913,0.0813963636755943,0.0778150409460067,293.1376953125,297.1499938964844,293.1499938964844,0.0438218191266059,-1014.341552734375,304.148193359375,0.663841187953949,0.0841693803668022,0.0594411790370941,293.125,297.1499938964844,293.1499938964844,0.0690977051854133,-1826.5225830078125,304.1460266113281,0.7317870259284973,0.112478069961071,0.1070525497198104,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.06573486328125,0.552253246307373,0.050000000745058,0.2287624329328537,290.0648193359375,291.1499938964844,272.09326171875,271.51885986328125,284.26983642578125,293.28912353515625,290.0625,1.0,0.1645472794771194,1.0,1.0,0.976597011089325,1.0,-0.646138072013855,0.2752223610877991,0.3709157109260559,0.1113234460353851,0.0,0.0,1.0,24.599868774414062,25.0,-16.27005958557129,-3753.272705078125,42.35786056518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13604736328125,302.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0835893154144287,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.483252895530313e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316620,293.1375427246094,297.1499938964844,293.1499938964844,0.0325981229543685,-1121.7537841796875,304.1482849121094,0.6318618655204773,0.0722102522850036,0.0656727999448776,293.1309509277344,297.1499938964844,293.1499938964844,0.0417050719261169,-1337.48046875,304.1473693847656,0.6579549312591553,0.0819233059883117,0.0783074870705604,293.1374206542969,297.1499938964844,293.1499938964844,0.0442265048623085,-1019.5851440429688,304.14813232421875,0.6651355028152466,0.0845353081822395,0.0596919581294059,293.1219482421875,297.1499938964844,293.1499938964844,0.070230022072792,-1848.14990234375,304.1454772949219,0.7345619201660156,0.113731250166893,0.1082212626934051,293.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526428222656,0.5525661706924438,0.050000000745058,0.2287517189979553,290.05157470703125,291.1499938964844,272.0736389160156,271.4931640625,284.2665710449219,293.288818359375,290.0488586425781,1.0,0.1647562384605407,1.0,1.0,0.9763739109039308,1.0,-0.6488022208213806,0.2762016654014587,0.3726005256175995,0.1122671067714691,0.0,0.0,1.0,24.572174072265625,25.0,-19.205495834350582,-3757.797607421875,42.628883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,302.0690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0836704447865486,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.491486369166523e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316680,293.1375427246094,297.1499938964844,293.1499938964844,0.0325981229543685,-1121.7537841796875,304.1482849121094,0.6318618655204773,0.0722102522850036,0.0656727999448776,293.1309509277344,297.1499938964844,293.1499938964844,0.0417050719261169,-1337.48046875,304.1473693847656,0.6579549312591553,0.0819233059883117,0.0783074870705604,293.1374206542969,297.1499938964844,293.1499938964844,0.0442265048623085,-1019.5851440429688,304.14813232421875,0.6651355028152466,0.0845353081822395,0.0596919581294059,293.1219482421875,297.1499938964844,293.1499938964844,0.070230022072792,-1848.14990234375,304.1454772949219,0.7345619201660156,0.113731250166893,0.1082212626934051,293.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526428222656,0.5525661706924438,0.050000000745058,0.2287517189979553,290.05157470703125,291.1499938964844,272.0736389160156,271.4931640625,284.2665710449219,293.288818359375,290.0488586425781,1.0,0.1647562384605407,1.0,1.0,0.9763739109039308,1.0,-0.6488022208213806,0.2762016654014587,0.3726005256175995,0.1122671067714691,0.0,0.0,1.0,24.572174072265625,25.0,-19.205495834350582,-3757.797607421875,42.628883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1339416503906,302.0690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0836704447865486,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.491486369166523e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316740,293.13726806640625,297.1499938964844,293.1499938964844,0.0329991169273853,-1128.6307373046875,304.148193359375,0.6331415176391602,0.0725836977362632,0.0660031735897064,293.130615234375,297.1499938964844,293.1499938964844,0.0422920286655426,-1347.6934814453125,304.14727783203125,0.6597424745559692,0.0824728906154632,0.0788192376494407,293.1370544433594,297.1499938964844,293.1499938964844,0.0446640327572822,-1025.270263671875,304.14801025390625,0.6665012240409851,0.0849275812506675,0.0599592477083206,293.1190185546875,297.1499938964844,293.1499938964844,0.07142074406147,-1870.99462890625,304.1449890136719,0.737444281578064,0.1150374338030815,0.1094420328736305,293.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.5528842806816101,0.050000000745058,0.2287408709526062,290.03619384765625,291.1499938964844,272.04998779296875,271.46356201171875,284.2615051269531,293.28839111328125,290.0331115722656,1.0,0.1649785190820694,1.0,1.0,0.9761508703231812,1.0,-0.6515856981277466,0.2772318124771118,0.3743538856506347,0.1132388040423393,0.0,0.0,1.0,24.544891357421875,25.0,-22.184465408325195,-3762.681884765625,42.91529083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314697265625,302.05242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837643221020698,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.501014235662296e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316800,293.13726806640625,297.1499938964844,293.1499938964844,0.0329991169273853,-1128.6307373046875,304.148193359375,0.6331415176391602,0.0725836977362632,0.0660031735897064,293.130615234375,297.1499938964844,293.1499938964844,0.0422920286655426,-1347.6934814453125,304.14727783203125,0.6597424745559692,0.0824728906154632,0.0788192376494407,293.1370544433594,297.1499938964844,293.1499938964844,0.0446640327572822,-1025.270263671875,304.14801025390625,0.6665012240409851,0.0849275812506675,0.0599592477083206,293.1190185546875,297.1499938964844,293.1499938964844,0.07142074406147,-1870.99462890625,304.1449890136719,0.737444281578064,0.1150374338030815,0.1094420328736305,293.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.5528842806816101,0.050000000745058,0.2287408709526062,290.03619384765625,291.1499938964844,272.04998779296875,271.46356201171875,284.2615051269531,293.28839111328125,290.0331115722656,1.0,0.1649785190820694,1.0,1.0,0.9761508703231812,1.0,-0.6515856981277466,0.2772318124771118,0.3743538856506347,0.1132388040423393,0.0,0.0,1.0,24.544891357421875,25.0,-22.184465408325195,-3762.681884765625,42.91529083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1314697265625,302.05242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0837643221020698,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.501014235662296e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316860,293.1369323730469,297.1499938964844,293.1499938964844,0.0334227383136749,-1135.888427734375,304.1480712890625,0.6344824433326721,0.072970449924469,0.0663452893495559,293.1302185058594,297.1499938964844,293.1499938964844,0.0429137237370014,-1358.5345458984375,304.14715576171875,0.6616321206092834,0.0830483064055442,0.0793549567461013,293.1365966796875,297.1499938964844,293.1499938964844,0.045139729976654,-1031.465576171875,304.1478881835937,0.6679779291152954,0.0853494629263877,0.0602469630539417,293.1158752441406,297.1499938964844,293.1499938964844,0.072693221271038,-1895.5216064453125,304.14453125,0.740519642829895,0.116459883749485,0.1107421070337295,293.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.5532307624816895,0.050000000745058,0.2287291139364242,290.01873779296875,291.1499938964844,272.0215759277344,271.42901611328125,284.2557983398437,293.28790283203125,290.0152587890625,1.0,0.1652145981788635,1.0,1.0,0.9759377241134644,1.0,-0.6545305848121643,0.2782796621322632,0.3762509524822235,0.1143636852502822,0.0,0.0,1.0,24.51610565185547,25.0,-25.03328895568848,-3767.828125,43.21997833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,302.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838711783289909,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.511858322890475e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316920,293.1369323730469,297.1499938964844,293.1499938964844,0.0334227383136749,-1135.888427734375,304.1480712890625,0.6344824433326721,0.072970449924469,0.0663452893495559,293.1302185058594,297.1499938964844,293.1499938964844,0.0429137237370014,-1358.5345458984375,304.14715576171875,0.6616321206092834,0.0830483064055442,0.0793549567461013,293.1365966796875,297.1499938964844,293.1499938964844,0.045139729976654,-1031.465576171875,304.1478881835937,0.6679779291152954,0.0853494629263877,0.0602469630539417,293.1158752441406,297.1499938964844,293.1499938964844,0.072693221271038,-1895.5216064453125,304.14453125,0.740519642829895,0.116459883749485,0.1107421070337295,293.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.5532307624816895,0.050000000745058,0.2287291139364242,290.01873779296875,291.1499938964844,272.0215759277344,271.42901611328125,284.2557983398437,293.28790283203125,290.0152587890625,1.0,0.1652145981788635,1.0,1.0,0.9759377241134644,1.0,-0.6545305848121643,0.2782796621322632,0.3762509524822235,0.1143636852502822,0.0,0.0,1.0,24.51610565185547,25.0,-25.03328895568848,-3767.828125,43.21997833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,302.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0838711783289909,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.511858322890475e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
316980,293.1365966796875,297.1499938964844,293.1499938964844,0.0338692218065261,-1143.525390625,304.1479797363281,0.6359546780586243,0.0733727291226387,0.0666999369859695,293.12969970703125,297.1499938964844,293.1499938964844,0.0435696393251419,-1369.99462890625,304.1470031738281,0.6637013554573059,0.0836506187915802,0.0799150317907333,293.13604736328125,297.1499938964844,293.1499938964844,0.0456527583301067,-1038.159912109375,304.1477355957031,0.669643759727478,0.08580182492733,0.0605551749467849,293.11138916015625,297.1499938964844,293.1499938964844,0.0742197632789611,-1925.078857421875,304.143798828125,0.744285523891449,0.1182348951697349,0.1123201102018356,293.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0009460449219,0.5536792874336243,0.050000000745058,0.2287139445543289,289.9993591308594,291.1499938964844,271.988037109375,271.3890380859375,284.2509765625,293.28729248046875,289.9955749511719,1.0,0.1654698550701141,1.0,1.0,0.9757246375083924,1.0,-0.657873809337616,0.2793987989425659,0.37847501039505,0.1158027797937393,0.0,0.0,1.0,24.476566314697266,25.0,-27.657041549682617,-3773.450927734375,43.560176849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,302.015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0839907899498939,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.523997530573979e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317040,293.1365966796875,297.1499938964844,293.1499938964844,0.0338692218065261,-1143.525390625,304.1479797363281,0.6359546780586243,0.0733727291226387,0.0666999369859695,293.12969970703125,297.1499938964844,293.1499938964844,0.0435696393251419,-1369.99462890625,304.1470031738281,0.6637013554573059,0.0836506187915802,0.0799150317907333,293.13604736328125,297.1499938964844,293.1499938964844,0.0456527583301067,-1038.159912109375,304.1477355957031,0.669643759727478,0.08580182492733,0.0605551749467849,293.11138916015625,297.1499938964844,293.1499938964844,0.0742197632789611,-1925.078857421875,304.143798828125,0.744285523891449,0.1182348951697349,0.1123201102018356,293.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0009460449219,0.5536792874336243,0.050000000745058,0.2287139445543289,289.9993591308594,291.1499938964844,271.988037109375,271.3890380859375,284.2509765625,293.28729248046875,289.9955749511719,1.0,0.1654698550701141,1.0,1.0,0.9757246375083924,1.0,-0.657873809337616,0.2793987989425659,0.37847501039505,0.1158027797937393,0.0,0.0,1.0,24.476566314697266,25.0,-27.657041549682617,-3773.450927734375,43.560176849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,302.015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0839907899498939,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.523997530573979e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317100,293.1363830566406,297.1499938964844,293.1499938964844,0.0341023616492748,-1147.5079345703125,304.1479187011719,0.636756420135498,0.0735811591148376,0.0668830052018165,293.1294250488281,297.1499938964844,293.1499938964844,0.0439112000167369,-1375.9718017578125,304.1469421386719,0.6648197770118713,0.0839627608656883,0.0802047774195671,293.1357116699219,297.1499938964844,293.1499938964844,0.0459240935742855,-1041.7056884765625,304.14764404296875,0.6705642938613892,0.0860404223203659,0.0607174225151538,293.1084899902344,297.1499938964844,293.1499938964844,0.0751214548945427,-1942.59765625,304.143310546875,0.7465481162071228,0.1192944794893264,0.1132626235485076,293.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906311035156,0.5539555549621582,0.050000000745058,0.2287046462297439,289.98895263671875,291.1499938964844,271.9694519042969,271.3671569824219,284.24884033203125,293.28692626953125,289.9849853515625,1.0,0.1656071543693542,1.0,1.0,0.9756181240081788,1.0,-0.6597558856010437,0.2800132930278778,0.3797426223754883,0.116649180650711,0.0,0.0,1.0,24.450891494750977,25.0,-29.0487003326416,-3776.54150390625,43.74876022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,302.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0840554237365722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.530556806363165e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317160,293.1361694335937,297.1499938964844,293.1499938964844,0.0343430414795875,-1151.6156005859375,304.1478576660156,0.637605607509613,0.0737952068448066,0.0670705810189247,293.1291198730469,297.1499938964844,293.1499938964844,0.044262446463108,-1382.125732421875,304.1468505859375,0.6659970283508301,0.0842826515436172,0.0805013626813888,293.1353759765625,297.1499938964844,293.1499938964844,0.0462059527635574,-1045.39306640625,304.1475830078125,0.6715461015701294,0.0862877443432807,0.0608853995800018,293.1051330566406,297.1499938964844,293.1499938964844,0.0761230215430259,-1962.1060791015625,304.1427001953125,0.7490860819816589,0.1204745322465896,0.1143161356449127,293.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9797668457031,0.5542678236961365,0.050000000745058,0.2286941558122635,289.97802734375,291.1499938964844,271.94970703125,271.3440246582031,284.24688720703125,293.2865295410156,289.9738464355469,1.0,0.1657520234584808,1.0,1.0,0.9755174517631532,1.0,-0.6617903113365173,0.2806703448295593,0.381119966506958,0.1175808906555175,0.0,0.0,1.0,24.42120742797852,25.0,-30.541645050048828,-3779.834716796875,43.95113754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,301.9942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0841233655810356,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.537452231394127e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317220,293.1357116699219,297.1499938964844,293.1499938964844,0.0348511338233947,-1160.27587890625,304.1477355957031,0.6394591331481934,0.0742432177066803,0.0674620494246482,293.1284484863281,297.1499938964844,293.1499938964844,0.0449977070093154,-1395.0335693359375,304.14666748046875,0.6685389876365662,0.0849483534693718,0.0811176225543022,293.1346435546875,297.1499938964844,293.1499938964844,0.0468051843345165,-1053.2467041015625,304.1473693847656,0.6737048029899597,0.0868114084005355,0.0612405426800251,293.09722900390625,297.1499938964844,293.1499938964844,0.0784481391310691,-2007.5792236328125,304.1412658691406,0.7550525069236755,0.123217262327671,0.1167808771133422,293.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.956298828125,0.5550026297569275,0.050000000745058,0.2286696434020996,289.9543151855469,291.1499938964844,271.9069519042969,271.2943420410156,284.2434387207031,293.2855224609375,289.94970703125,1.0,0.1660690158605575,1.0,1.0,0.975316047668457,1.0,-0.6663544774055481,0.2821322083473205,0.3842222690582275,0.1197025999426841,0.0,0.0,1.0,24.34996223449707,25.0,-33.8817138671875,-3787.083740234375,44.40254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11968994140625,301.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842703431844711,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.552368672098964e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317280,293.1357116699219,297.1499938964844,293.1499938964844,0.0348511338233947,-1160.27587890625,304.1477355957031,0.6394591331481934,0.0742432177066803,0.0674620494246482,293.1284484863281,297.1499938964844,293.1499938964844,0.0449977070093154,-1395.0335693359375,304.14666748046875,0.6685389876365662,0.0849483534693718,0.0811176225543022,293.1346435546875,297.1499938964844,293.1499938964844,0.0468051843345165,-1053.2467041015625,304.1473693847656,0.6737048029899597,0.0868114084005355,0.0612405426800251,293.09722900390625,297.1499938964844,293.1499938964844,0.0784481391310691,-2007.5792236328125,304.1412658691406,0.7550525069236755,0.123217262327671,0.1167808771133422,293.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.956298828125,0.5550026297569275,0.050000000745058,0.2286696434020996,289.9543151855469,291.1499938964844,271.9069519042969,271.2943420410156,284.2434387207031,293.2855224609375,289.94970703125,1.0,0.1660690158605575,1.0,1.0,0.975316047668457,1.0,-0.6663544774055481,0.2821322083473205,0.3842222690582275,0.1197025999426841,0.0,0.0,1.0,24.34996223449707,25.0,-33.8817138671875,-3787.083740234375,44.40254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11968994140625,301.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0842703431844711,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.552368672098964e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317340,293.1351318359375,297.1499938964844,293.1499938964844,0.035399779677391,-1169.611083984375,304.1475830078125,0.6415281295776367,0.0747210904955864,0.0678785145282745,293.127685546875,297.1499938964844,293.1499938964844,0.0457805469632148,-1408.817138671875,304.146484375,0.6713341474533081,0.085651010274887,0.081767164170742,293.1337585449219,297.1499938964844,293.1499938964844,0.0474557392299175,-1061.795654296875,304.14715576171875,0.6761261820793152,0.0873762071132659,0.0616231821477413,293.0877685546875,297.1499938964844,293.1499938964844,0.0812079161405563,-2061.8515625,304.1395874023437,0.7622264623641968,0.1264718770980835,0.1197279542684555,293.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301452636719,0.5558786988258362,0.050000000745058,0.2286406606435775,289.92791748046875,291.1499938964844,271.860107421875,271.2403564453125,284.2403564453125,293.2843017578125,289.9228210449219,1.0,0.1664277762174606,1.0,1.0,0.9751147031784058,1.0,-0.6715950965881348,0.2838044464588165,0.3877906501293182,0.1221603527665138,0.0,0.0,1.0,24.26445960998535,25.0,-37.68792343139648,-3795.230224609375,44.921085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,301.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0844335928559303,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.56893602758646e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317400,293.1351318359375,297.1499938964844,293.1499938964844,0.035399779677391,-1169.611083984375,304.1475830078125,0.6415281295776367,0.0747210904955864,0.0678785145282745,293.127685546875,297.1499938964844,293.1499938964844,0.0457805469632148,-1408.817138671875,304.146484375,0.6713341474533081,0.085651010274887,0.081767164170742,293.1337585449219,297.1499938964844,293.1499938964844,0.0474557392299175,-1061.795654296875,304.14715576171875,0.6761261820793152,0.0873762071132659,0.0616231821477413,293.0877685546875,297.1499938964844,293.1499938964844,0.0812079161405563,-2061.8515625,304.1395874023437,0.7622264623641968,0.1264718770980835,0.1197279542684555,293.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301452636719,0.5558786988258362,0.050000000745058,0.2286406606435775,289.92791748046875,291.1499938964844,271.860107421875,271.2403564453125,284.2403564453125,293.2843017578125,289.9228210449219,1.0,0.1664277762174606,1.0,1.0,0.9751147031784058,1.0,-0.6715950965881348,0.2838044464588165,0.3877906501293182,0.1221603527665138,0.0,0.0,1.0,24.26445960998535,25.0,-37.68792343139648,-3795.230224609375,44.921085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,301.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0844335928559303,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.56893602758646e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317460,293.13446044921875,297.1499938964844,293.1499938964844,0.0359942018985748,-1179.707275390625,304.1473999023437,0.6438179612159729,0.0752319619059562,0.0683231800794601,293.1268005371094,297.1499938964844,293.1499938964844,0.0466150306165218,-1423.55859375,304.1462707519531,0.6743801832199097,0.0863928645849227,0.0824524536728859,293.1327819824219,297.1499938964844,293.1499938964844,0.0481617003679275,-1071.10009765625,304.1469421386719,0.6788071393966675,0.0879843458533287,0.0620351284742355,293.0769958496094,297.1499938964844,293.1499938964844,0.0844014510512352,-2124.98046875,304.1377258300781,0.7705919742584229,0.1302306652069091,0.1231533735990524,293.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9010009765625,0.5568852424621582,0.050000000745058,0.2286076843738556,289.8985290527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2374572753906,293.28277587890625,289.8929138183594,1.0,0.1668340116739273,1.0,1.0,0.9749313592910768,1.0,-0.6775169968605042,0.285698801279068,0.3918181955814361,0.1249353811144828,0.0,0.0,1.0,24.16709327697754,25.0,-41.91085815429688,-3804.27490234375,45.51189041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,301.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084615021944046,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.587349293520674e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317520,293.13446044921875,297.1499938964844,293.1499938964844,0.0359942018985748,-1179.707275390625,304.1473999023437,0.6438179612159729,0.0752319619059562,0.0683231800794601,293.1268005371094,297.1499938964844,293.1499938964844,0.0466150306165218,-1423.55859375,304.1462707519531,0.6743801832199097,0.0863928645849227,0.0824524536728859,293.1327819824219,297.1499938964844,293.1499938964844,0.0481617003679275,-1071.10009765625,304.1469421386719,0.6788071393966675,0.0879843458533287,0.0620351284742355,293.0769958496094,297.1499938964844,293.1499938964844,0.0844014510512352,-2124.98046875,304.1377258300781,0.7705919742584229,0.1302306652069091,0.1231533735990524,293.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9010009765625,0.5568852424621582,0.050000000745058,0.2286076843738556,289.8985290527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2374572753906,293.28277587890625,289.8929138183594,1.0,0.1668340116739273,1.0,1.0,0.9749313592910768,1.0,-0.6775169968605042,0.285698801279068,0.3918181955814361,0.1249353811144828,0.0,0.0,1.0,24.16709327697754,25.0,-41.91085815429688,-3804.27490234375,45.51189041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,301.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.084615021944046,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.587349293520674e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317580,293.1337280273437,297.1499938964844,293.1499938964844,0.0366387292742729,-1190.6357421875,304.1471862792969,0.6463301181793213,0.0757780745625495,0.0687983855605125,293.1258544921875,297.1499938964844,293.1499938964844,0.0475043170154094,-1439.325927734375,304.1460266113281,0.677669107913971,0.0871753245592117,0.0831751897931099,293.1317138671875,297.1499938964844,293.1499938964844,0.0489261671900749,-1081.20849609375,304.1466979980469,0.6817389130592346,0.088637076318264,0.0624775625765323,293.065185546875,297.1499938964844,293.1499938964844,0.0880226865410804,-2196.85498046875,304.1357727050781,0.7800797820091248,0.1344749182462692,0.1270428895950317,293.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.5580096244812012,0.050000000745058,0.2285712510347366,289.8658447265625,291.1499938964844,271.7554626464844,271.1211242675781,284.2343139648437,293.2809753417969,289.85968017578125,1.0,0.1672923862934112,1.0,1.0,0.9747480750083924,1.0,-0.6841099262237549,0.2878249585628509,0.3962849378585815,0.1279987245798111,0.0,0.0,1.0,24.060348510742188,25.0,-46.492794036865234,-3814.2138671875,46.17876815795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10809326171875,301.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848164781928062,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.607794006820768e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317640,293.1337280273437,297.1499938964844,293.1499938964844,0.0366387292742729,-1190.6357421875,304.1471862792969,0.6463301181793213,0.0757780745625495,0.0687983855605125,293.1258544921875,297.1499938964844,293.1499938964844,0.0475043170154094,-1439.325927734375,304.1460266113281,0.677669107913971,0.0871753245592117,0.0831751897931099,293.1317138671875,297.1499938964844,293.1499938964844,0.0489261671900749,-1081.20849609375,304.1466979980469,0.6817389130592346,0.088637076318264,0.0624775625765323,293.065185546875,297.1499938964844,293.1499938964844,0.0880226865410804,-2196.85498046875,304.1357727050781,0.7800797820091248,0.1344749182462692,0.1270428895950317,293.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686218261719,0.5580096244812012,0.050000000745058,0.2285712510347366,289.8658447265625,291.1499938964844,271.7554626464844,271.1211242675781,284.2343139648437,293.2809753417969,289.85968017578125,1.0,0.1672923862934112,1.0,1.0,0.9747480750083924,1.0,-0.6841099262237549,0.2878249585628509,0.3962849378585815,0.1279987245798111,0.0,0.0,1.0,24.060348510742188,25.0,-46.492794036865234,-3814.2138671875,46.17876815795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10809326171875,301.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0848164781928062,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.607794006820768e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317700,293.13330078125,297.1499938964844,293.1499938964844,0.0369812846183776,-1196.437255859375,304.1470642089844,0.6476699113845825,0.0760651156306266,0.0690482333302497,293.1253356933594,297.1499938964844,293.1499938964844,0.0479706972837448,-1447.619873046875,304.1459045410156,0.6794017553329468,0.0875823274254798,0.0835512205958366,293.13116455078125,297.1499938964844,293.1499938964844,0.0493315123021602,-1086.58251953125,304.14654541015625,0.6832958459854126,0.0889806821942329,0.0627106502652168,293.0589599609375,297.1499938964844,293.1499938964844,0.0899939090013504,-2236.051513671875,304.1347961425781,0.7852127552032471,0.1367734968662262,0.1291577517986297,293.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511047363281,0.5586116909980774,0.050000000745058,0.228551909327507,289.8481750488281,291.1499938964844,271.7272644042969,271.0892333984375,284.2325439453125,293.2799377441406,289.8417053222656,1.0,0.1675427407026291,1.0,1.0,0.9746564030647278,1.0,-0.6876555681228638,0.288979172706604,0.3986763954162597,0.1296273171901703,0.0,0.0,1.0,24.004234313964844,25.0,-48.90209197998047,-3819.522216796875,46.5421257019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,301.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0849253982305526,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.618848369223997e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317760,293.13287353515625,297.1499938964844,293.1499938964844,0.0373371094465255,-1202.458740234375,304.14697265625,0.649061381816864,0.0763610005378723,0.069305919110775,293.12481689453125,297.1499938964844,293.1499938964844,0.0484509766101837,-1456.1788330078125,304.1457824707031,0.6811867356300354,0.0879991874098777,0.0839364975690841,293.13055419921875,297.1499938964844,293.1499938964844,0.0497515760362148,-1092.162353515625,304.1464233398437,0.6849066615104675,0.0893349945545196,0.0629511848092079,293.0526123046875,297.1499938964844,293.1499938964844,0.0920632630586624,-2277.209716796875,304.1337890625,0.7905570864677429,0.1391753852367401,0.1313727647066116,293.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8327331542969,0.5592359900474548,0.050000000745058,0.2285319864749908,289.8296203613281,291.1499938964844,271.6983642578125,271.056640625,284.2304992675781,293.27886962890625,289.8228759765625,1.0,0.1678068041801452,1.0,1.0,0.9745790362358092,1.0,-0.6913502812385559,0.2901900708675384,0.4011602103710174,0.1313089579343795,0.0,0.0,1.0,23.946889877319336,25.0,-51.3739013671875,-3825.03662109375,46.92448806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034851074219,301.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.08503969758749,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.63044842844829e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317820,293.1319580078125,297.1499938964844,293.1499938964844,0.0380904115736484,-1215.1939697265625,304.146728515625,0.6519951224327087,0.0769800990819931,0.0698456019163131,293.1236877441406,297.1499938964844,293.1499938964844,0.0494546480476856,-1474.126220703125,304.1455078125,0.6849032640457153,0.0888629257678985,0.0847353562712669,293.1293334960937,297.1499938964844,293.1499938964844,0.0506371892988681,-1103.9617919921875,304.1461486816406,0.688279390335083,0.090076059103012,0.0634549036622047,293.0396423339844,297.1499938964844,293.1499938964844,0.0964973866939544,-2365.268798828125,304.1318054199219,0.8017831444740295,0.1442735344171524,0.1360903084278106,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931823730469,0.5605415105819702,0.050000000745058,0.2284907102584839,289.7897644042969,291.1499938964844,271.6385192871094,270.9894104003906,284.2254333496094,293.2764587402344,289.78240966796875,1.0,0.1683780401945114,1.0,1.0,0.9744243621826172,1.0,-0.6991735696792603,0.2927887737751007,0.4063847661018371,0.1348044574260711,0.0,0.0,1.0,23.82991409301757,25.0,-56.47599411010742,-3836.694580078125,47.74763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,301.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0852853506803512,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.655378769617528e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317880,293.1319580078125,297.1499938964844,293.1499938964844,0.0380904115736484,-1215.1939697265625,304.146728515625,0.6519951224327087,0.0769800990819931,0.0698456019163131,293.1236877441406,297.1499938964844,293.1499938964844,0.0494546480476856,-1474.126220703125,304.1455078125,0.6849032640457153,0.0888629257678985,0.0847353562712669,293.1293334960937,297.1499938964844,293.1499938964844,0.0506371892988681,-1103.9617919921875,304.1461486816406,0.688279390335083,0.090076059103012,0.0634549036622047,293.0396423339844,297.1499938964844,293.1499938964844,0.0964973866939544,-2365.268798828125,304.1318054199219,0.8017831444740295,0.1442735344171524,0.1360903084278106,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931823730469,0.5605415105819702,0.050000000745058,0.2284907102584839,289.7897644042969,291.1499938964844,271.6385192871094,270.9894104003906,284.2254333496094,293.2764587402344,289.78240966796875,1.0,0.1683780401945114,1.0,1.0,0.9744243621826172,1.0,-0.6991735696792603,0.2927887737751007,0.4063847661018371,0.1348044574260711,0.0,0.0,1.0,23.82991409301757,25.0,-56.47599411010742,-3836.694580078125,47.74763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,301.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0852853506803512,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.655378769617528e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
317940,293.1309814453125,297.1499938964844,293.1499938964844,0.0388996414840221,-1228.8604736328125,304.1464538574219,0.6551110148429871,0.0776346698403358,0.0704171732068061,293.1225280761719,297.1499938964844,293.1499938964844,0.050515092909336,-1493.1807861328125,304.1452331542969,0.6887848973274231,0.089765079319477,0.0855707302689552,293.1280517578125,297.1499938964844,293.1499938964844,0.0515823848545551,-1116.610107421875,304.1458435058594,0.6918227672576904,0.0908583030104637,0.0639876425266265,293.0266418457031,297.1499938964844,293.1499938964844,0.1013080030679702,-2460.23095703125,304.1298522949219,0.8132652044296265,0.1497076004743576,0.1411415040493011,293.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7498779296875,0.5619012117385864,0.050000000745058,0.2284482717514038,289.7460632324219,291.1499938964844,271.5762634277344,270.9197998046875,284.2183837890625,293.2738342285156,289.7381286621094,1.0,0.1690063923597335,1.0,1.0,0.974269688129425,1.0,-0.7075127363204956,0.2956187129020691,0.4118940234184265,0.1384146064519882,0.0,0.0,1.0,23.71253204345703,25.0,-61.74819946289063,-3849.1552734375,48.64647674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932922363281,301.76416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0855539664626121,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.68264032760635e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318000,293.1309814453125,297.1499938964844,293.1499938964844,0.0388996414840221,-1228.8604736328125,304.1464538574219,0.6551110148429871,0.0776346698403358,0.0704171732068061,293.1225280761719,297.1499938964844,293.1499938964844,0.050515092909336,-1493.1807861328125,304.1452331542969,0.6887848973274231,0.089765079319477,0.0855707302689552,293.1280517578125,297.1499938964844,293.1499938964844,0.0515823848545551,-1116.610107421875,304.1458435058594,0.6918227672576904,0.0908583030104637,0.0639876425266265,293.0266418457031,297.1499938964844,293.1499938964844,0.1013080030679702,-2460.23095703125,304.1298522949219,0.8132652044296265,0.1497076004743576,0.1411415040493011,293.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7498779296875,0.5619012117385864,0.050000000745058,0.2284482717514038,289.7460632324219,291.1499938964844,271.5762634277344,270.9197998046875,284.2183837890625,293.2738342285156,289.7381286621094,1.0,0.1690063923597335,1.0,1.0,0.974269688129425,1.0,-0.7075127363204956,0.2956187129020691,0.4118940234184265,0.1384146064519882,0.0,0.0,1.0,23.71253204345703,25.0,-61.74819946289063,-3849.1552734375,48.64647674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932922363281,301.76416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0855539664626121,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.68264032760635e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318060,293.1299743652344,297.1499938964844,293.1499938964844,0.0397651903331279,-1243.4691162109375,304.1462097167969,0.6583791971206665,0.0783234164118766,0.0710198804736137,293.121337890625,297.1499938964844,293.1499938964844,0.0516316033899784,-1513.3486328125,304.1449584960937,0.6927885413169861,0.0907037109136581,0.0864412263035774,293.12677001953125,297.1499938964844,293.1499938964844,0.0525859631597995,-1130.103515625,304.14556884765625,0.6954928040504456,0.0916791632771492,0.0645479336380958,293.01397705078125,297.1499938964844,293.1499938964844,0.1064667180180549,-2561.050048828125,304.12799072265625,0.8243961930274963,0.1554003953933715,0.1464578807353973,293.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5632840991020203,0.050000000745058,0.2284056842327118,289.6984558105469,291.1499938964844,271.511962890625,270.8482360839844,284.208740234375,293.2709350585937,289.68994140625,1.0,0.1696909517049789,1.0,1.0,0.974144458770752,1.0,-0.7162825465202332,0.2986715734004974,0.4176109433174133,0.1420553624629974,0.0,0.0,1.0,23.598268508911133,25.0,-67.12065124511719,-3862.37158203125,49.61740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,301.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858457386493682,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.712251292308792e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318120,293.1299743652344,297.1499938964844,293.1499938964844,0.0397651903331279,-1243.4691162109375,304.1462097167969,0.6583791971206665,0.0783234164118766,0.0710198804736137,293.121337890625,297.1499938964844,293.1499938964844,0.0516316033899784,-1513.3486328125,304.1449584960937,0.6927885413169861,0.0907037109136581,0.0864412263035774,293.12677001953125,297.1499938964844,293.1499938964844,0.0525859631597995,-1130.103515625,304.14556884765625,0.6954928040504456,0.0916791632771492,0.0645479336380958,293.01397705078125,297.1499938964844,293.1499938964844,0.1064667180180549,-2561.050048828125,304.12799072265625,0.8243961930274963,0.1554003953933715,0.1464578807353973,293.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5632840991020203,0.050000000745058,0.2284056842327118,289.6984558105469,291.1499938964844,271.511962890625,270.8482360839844,284.208740234375,293.2709350585937,289.68994140625,1.0,0.1696909517049789,1.0,1.0,0.974144458770752,1.0,-0.7162825465202332,0.2986715734004974,0.4176109433174133,0.1420553624629974,0.0,0.0,1.0,23.598268508911133,25.0,-67.12065124511719,-3862.37158203125,49.61740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,301.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0858457386493682,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.712251292308792e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
