time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.12890625,297.1499938964844,293.1499938964844,0.0406848192214965,-1258.988525390625,304.1459350585937,0.6617555022239685,0.0790431350469589,0.0716512873768806,293.1201171875,297.1499938964844,293.1499938964844,0.0528010129928588,-1534.5908203125,304.1446838378906,0.696858286857605,0.0916751325130462,0.0873437449336052,293.1254577636719,297.1499938964844,293.1499938964844,0.0536440499126911,-1144.402587890625,304.145263671875,0.6992326974868774,0.0925341099500656,0.0651329308748245,293.00213623046875,297.1499938964844,293.1499938964844,0.1119067817926406,-2666.246337890625,304.1262512207031,0.8354652523994446,0.1612518727779388,0.151947483420372,293.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515197753906,0.5646531581878662,0.050000000745058,0.2283640652894973,289.6469421386719,291.1499938964844,271.4459228515625,270.77508544921875,284.19580078125,293.26788330078125,289.63787841796875,1.0,0.1704275459051132,1.0,1.0,0.9740192294120787,1.0,-0.7253639698028564,0.3019271194934845,0.4234368801116943,0.1456326842308044,0.0,0.0,1.0,23.49088859558105,25.0,-72.51042938232422,-3876.262451171875,50.65251159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824584960937,301.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861596539616584,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.744109800318256e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318240,293.12890625,297.1499938964844,293.1499938964844,0.0406848192214965,-1258.988525390625,304.1459350585937,0.6617555022239685,0.0790431350469589,0.0716512873768806,293.1201171875,297.1499938964844,293.1499938964844,0.0528010129928588,-1534.5908203125,304.1446838378906,0.696858286857605,0.0916751325130462,0.0873437449336052,293.1254577636719,297.1499938964844,293.1499938964844,0.0536440499126911,-1144.402587890625,304.145263671875,0.6992326974868774,0.0925341099500656,0.0651329308748245,293.00213623046875,297.1499938964844,293.1499938964844,0.1119067817926406,-2666.246337890625,304.1262512207031,0.8354652523994446,0.1612518727779388,0.151947483420372,293.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6515197753906,0.5646531581878662,0.050000000745058,0.2283640652894973,289.6469421386719,291.1499938964844,271.4459228515625,270.77508544921875,284.19580078125,293.26788330078125,289.63787841796875,1.0,0.1704275459051132,1.0,1.0,0.9740192294120787,1.0,-0.7253639698028564,0.3019271194934845,0.4234368801116943,0.1456326842308044,0.0,0.0,1.0,23.49088859558105,25.0,-72.51042938232422,-3876.262451171875,50.65251159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824584960937,301.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0861596539616584,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.744109800318256e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318300,293.1283874511719,297.1499938964844,293.1499938964844,0.0411644503474235,-1267.0849609375,304.14581298828125,0.6634696125984192,0.0794138088822364,0.0719771459698677,293.1195068359375,297.1499938964844,293.1499938964844,0.0534049309790134,-1545.6097412109375,304.1445617675781,0.698900580406189,0.0921722576022148,0.087806299328804,293.1247863769531,297.1499938964844,293.1499938964844,0.0541927143931388,-1151.84716796875,304.1451416015625,0.7011112570762634,0.0929732471704483,0.0654340013861656,292.9966125488281,297.1499938964844,293.1499938964844,0.1147111654281616,-2720.04638671875,304.12548828125,0.841020941734314,0.16420778632164,0.1547299325466156,293.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6244812011719,0.5653205513954163,0.050000000745058,0.2283439636230468,289.61968994140625,291.1499938964844,271.4123840332031,270.738037109375,284.1878967285156,293.26629638671875,289.6103515625,1.0,0.1708142161369323,1.0,1.0,0.9739566445350648,1.0,-0.7299867868423462,0.303624153137207,0.4263626337051391,0.1473707109689712,0.0,0.0,1.0,23.44096565246582,25.0,-75.17317962646484,-3883.435791015625,51.19184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797424316406,301.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0863246992230415,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.760859782341868e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318360,293.1278686523437,297.1499938964844,293.1499938964844,0.0416566804051399,-1275.3970947265625,304.1456604003906,0.6651921272277832,0.0797909647226333,0.0723092481493949,293.1189270019531,297.1499938964844,293.1499938964844,0.0540208704769611,-1556.8824462890625,304.1444396972656,0.7009373903274536,0.092676006257534,0.0882756859064102,293.1241455078125,297.1499938964844,293.1499938964844,0.0547534748911857,-1159.4771728515625,304.14501953125,0.7029848098754883,0.0934188067913055,0.0657401159405708,292.991455078125,297.1499938964844,293.1499938964844,0.1175578311085701,-2774.369140625,304.1247863769531,0.8465828895568848,0.1671662330627441,0.1575207710266113,293.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5964660644531,0.5659699440002441,0.050000000745058,0.2283245325088501,289.59149169921875,291.1499938964844,271.3785095214844,270.7007141113281,284.17901611328125,293.2646789550781,289.5819091796875,1.0,0.1712120920419693,1.0,1.0,0.9739148616790771,1.0,-0.7346422076225281,0.3053610920906067,0.4292811453342438,0.149060845375061,0.0,0.0,1.0,23.3941707611084,25.0,-77.78450012207031,-3890.73876953125,51.74390411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770568847656,301.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0864948332309722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.778126357356086e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318420,293.1268310546875,297.1499938964844,293.1499938964844,0.0426750481128692,-1292.608154296875,304.1454162597656,0.6686365604400635,0.080561839044094,0.0729895383119583,293.1177673339844,297.1499938964844,293.1499938964844,0.055283710360527,-1580.103759765625,304.1441955566406,0.7049646377563477,0.0936994776129722,0.0892310142517089,293.1229248046875,297.1499938964844,293.1499938964844,0.0559049919247627,-1175.2138671875,304.1447448730469,0.7066843509674072,0.0943244025111198,0.0663636624813079,292.9822692871094,297.1499938964844,293.1499938964844,0.1233369410037994,-2883.789794921875,304.1235656738281,0.8576582074165344,0.1730460077524185,0.1630827486515045,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5377502441406,0.5672008395195007,0.050000000745058,0.2282879948616027,289.53240966796875,291.1499938964844,271.31005859375,270.6255187988281,284.1582946777344,293.2614440917969,289.5223693847656,1.0,0.172036588191986,1.0,1.0,0.9738313555717468,1.0,-0.7439850568771362,0.3089318573474884,0.4350531995296478,0.1522730141878128,0.0,0.0,1.0,23.31102561950684,25.0,-82.76424407958984,-3905.65576171875,52.87959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718994140625,301.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868486315011978,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.81403248058632e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318480,293.1268310546875,297.1499938964844,293.1499938964844,0.0426750481128692,-1292.608154296875,304.1454162597656,0.6686365604400635,0.080561839044094,0.0729895383119583,293.1177673339844,297.1499938964844,293.1499938964844,0.055283710360527,-1580.103759765625,304.1441955566406,0.7049646377563477,0.0936994776129722,0.0892310142517089,293.1229248046875,297.1499938964844,293.1499938964844,0.0559049919247627,-1175.2138671875,304.1447448730469,0.7066843509674072,0.0943244025111198,0.0663636624813079,292.9822692871094,297.1499938964844,293.1499938964844,0.1233369410037994,-2883.789794921875,304.1235656738281,0.8576582074165344,0.1730460077524185,0.1630827486515045,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5377502441406,0.5672008395195007,0.050000000745058,0.2282879948616027,289.53240966796875,291.1499938964844,271.31005859375,270.6255187988281,284.1582946777344,293.2614440917969,289.5223693847656,1.0,0.172036588191986,1.0,1.0,0.9738313555717468,1.0,-0.7439850568771362,0.3089318573474884,0.4350531995296478,0.1522730141878128,0.0,0.0,1.0,23.31102561950684,25.0,-82.76424407958984,-3905.65576171875,52.87959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718994140625,301.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0868486315011978,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.81403248058632e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318540,293.1258239746094,297.1499938964844,293.1499938964844,0.0437343195080757,-1310.539306640625,304.1451721191406,0.6720536947250366,0.0813509225845336,0.073688194155693,293.1166076660156,297.1499938964844,293.1499938964844,0.0565881244838237,-1604.2423095703125,304.1439514160156,0.7089148163795471,0.0947489812970161,0.090209886431694,293.1216735839844,297.1499938964844,293.1499938964844,0.0570995956659317,-1191.6337890625,304.1445007324219,0.7102954983711243,0.0952594876289367,0.0670055001974105,292.9747314453125,297.1499938964844,293.1499938964844,0.1291814148426056,-2993.323974609375,304.1226501464844,0.8685497045516968,0.1788291335105896,0.1685657352209091,293.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756774902344,0.5683300495147705,0.050000000745058,0.2282548248767852,289.469970703125,291.1499938964844,271.24090576171875,270.54986572265625,284.1340026855469,293.2581787109375,289.4595642089844,1.0,0.1728945821523666,1.0,1.0,0.9737477898597716,1.0,-0.7533093690872192,0.3125975728034973,0.4407117664813995,0.1552641987800598,0.0,0.0,1.0,23.24270248413086,25.0,-87.20252990722656,-3920.865966796875,54.05123519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,301.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872185826301574,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.85157787706703e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318600,293.1258239746094,297.1499938964844,293.1499938964844,0.0437343195080757,-1310.539306640625,304.1451721191406,0.6720536947250366,0.0813509225845336,0.073688194155693,293.1166076660156,297.1499938964844,293.1499938964844,0.0565881244838237,-1604.2423095703125,304.1439514160156,0.7089148163795471,0.0947489812970161,0.090209886431694,293.1216735839844,297.1499938964844,293.1499938964844,0.0570995956659317,-1191.6337890625,304.1445007324219,0.7102954983711243,0.0952594876289367,0.0670055001974105,292.9747314453125,297.1499938964844,293.1499938964844,0.1291814148426056,-2993.323974609375,304.1226501464844,0.8685497045516968,0.1788291335105896,0.1685657352209091,293.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756774902344,0.5683300495147705,0.050000000745058,0.2282548248767852,289.469970703125,291.1499938964844,271.24090576171875,270.54986572265625,284.1340026855469,293.2581787109375,289.4595642089844,1.0,0.1728945821523666,1.0,1.0,0.9737477898597716,1.0,-0.7533093690872192,0.3125975728034973,0.4407117664813995,0.1552641987800598,0.0,0.0,1.0,23.24270248413086,25.0,-87.20252990722656,-3920.865966796875,54.05123519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,301.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0872185826301574,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.85157787706703e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318660,293.1249084472656,297.1499938964844,293.1499938964844,0.044825229793787,-1329.0455322265625,304.1449584960937,0.6754457950592041,0.0821521058678627,0.0743995085358619,293.11541748046875,297.1499938964844,293.1499938964844,0.0579404048621654,-1629.420654296875,304.1437072753906,0.7127425670623779,0.0958363786339759,0.0912221819162368,293.120361328125,297.1499938964844,293.1499938964844,0.0583531521260738,-1208.9554443359375,304.1442565917969,0.7138067483901978,0.0962468609213829,0.0676802173256874,292.9686279296875,297.1499938964844,293.1499938964844,0.1350657045841217,-3102.519287109375,304.1219482421875,0.8792011141777039,0.1845120191574096,0.173949509859085,293.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107971191406,0.5693833231925964,0.050000000745058,0.2282241731882095,289.4048156738281,291.1499938964844,271.17138671875,270.47412109375,284.1075439453125,293.25494384765625,289.3941345214844,1.0,0.1737797409296035,1.0,1.0,0.9736905097961426,1.0,-0.7626124024391174,0.3163174986839294,0.446294903755188,0.1581227332353592,0.0,0.0,1.0,23.18621826171875,25.0,-90.81432342529295,-3936.209716796875,55.25542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629272460937,301.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876008421182632,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.890371827874333e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318720,293.1249084472656,297.1499938964844,293.1499938964844,0.044825229793787,-1329.0455322265625,304.1449584960937,0.6754457950592041,0.0821521058678627,0.0743995085358619,293.11541748046875,297.1499938964844,293.1499938964844,0.0579404048621654,-1629.420654296875,304.1437072753906,0.7127425670623779,0.0958363786339759,0.0912221819162368,293.120361328125,297.1499938964844,293.1499938964844,0.0583531521260738,-1208.9554443359375,304.1442565917969,0.7138067483901978,0.0962468609213829,0.0676802173256874,292.9686279296875,297.1499938964844,293.1499938964844,0.1350657045841217,-3102.519287109375,304.1219482421875,0.8792011141777039,0.1845120191574096,0.173949509859085,293.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4107971191406,0.5693833231925964,0.050000000745058,0.2282241731882095,289.4048156738281,291.1499938964844,271.17138671875,270.47412109375,284.1075439453125,293.25494384765625,289.3941345214844,1.0,0.1737797409296035,1.0,1.0,0.9736905097961426,1.0,-0.7626124024391174,0.3163174986839294,0.446294903755188,0.1581227332353592,0.0,0.0,1.0,23.18621826171875,25.0,-90.81432342529295,-3936.209716796875,55.25542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629272460937,301.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0876008421182632,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.890371827874333e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318780,293.1240539550781,297.1499938964844,293.1499938964844,0.0459397323429584,-1348.000244140625,304.144775390625,0.6788402795791626,0.0829618498682975,0.0751194357872009,293.1141662597656,297.1499938964844,293.1499938964844,0.0593430697917938,-1655.6927490234375,304.1434631347656,0.7164866328239441,0.0969654694199562,0.0922743305563926,293.118896484375,297.1499938964844,293.1499938964844,0.0596736557781696,-1227.293701171875,304.1439819335937,0.7173082232475281,0.0972935631871223,0.0683967173099517,292.9635009765625,297.1499938964844,293.1499938964844,0.1410190165042877,-3211.943359375,304.12139892578125,0.8896757364273071,0.1901488006114959,0.1792739629745483,293.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.5704039931297302,0.050000000745058,0.2281947284936905,289.3376159667969,291.1499938964844,271.1018371582031,270.3986511230469,284.0802001953125,293.25177001953125,289.3268127441406,1.0,0.1746890395879745,1.0,1.0,0.9736331701278688,1.0,-0.7719540596008301,0.3200790584087372,0.4518750011920929,0.1609541177749633,0.0,0.0,1.0,23.13682556152344,25.0,-93.41204833984376,-3951.62255859375,56.49502944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594177246094,301.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879914388060569,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.930011972552165e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318840,293.1240539550781,297.1499938964844,293.1499938964844,0.0459397323429584,-1348.000244140625,304.144775390625,0.6788402795791626,0.0829618498682975,0.0751194357872009,293.1141662597656,297.1499938964844,293.1499938964844,0.0593430697917938,-1655.6927490234375,304.1434631347656,0.7164866328239441,0.0969654694199562,0.0922743305563926,293.118896484375,297.1499938964844,293.1499938964844,0.0596736557781696,-1227.293701171875,304.1439819335937,0.7173082232475281,0.0972935631871223,0.0683967173099517,292.9635009765625,297.1499938964844,293.1499938964844,0.1410190165042877,-3211.943359375,304.12139892578125,0.8896757364273071,0.1901488006114959,0.1792739629745483,293.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.5704039931297302,0.050000000745058,0.2281947284936905,289.3376159667969,291.1499938964844,271.1018371582031,270.3986511230469,284.0802001953125,293.25177001953125,289.3268127441406,1.0,0.1746890395879745,1.0,1.0,0.9736331701278688,1.0,-0.7719540596008301,0.3200790584087372,0.4518750011920929,0.1609541177749633,0.0,0.0,1.0,23.13682556152344,25.0,-93.41204833984376,-3951.62255859375,56.49502944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594177246094,301.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879914388060569,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.930011972552165e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318900,293.1236572265625,297.1499938964844,293.1499938964844,0.0465039759874343,-1357.6170654296875,304.14471435546875,0.6805431842803955,0.0833693817257881,0.0754819437861442,293.113525390625,297.1499938964844,293.1499938964844,0.060061264783144,-1669.2044677734375,304.1433410644531,0.7183440923690796,0.0975439921021461,0.0928143635392189,293.1181335449219,297.1499938964844,293.1499938964844,0.0603564456105232,-1236.8121337890625,304.1438293457031,0.7190666198730469,0.0978365167975425,0.068769484758377,292.9612121582031,297.1499938964844,293.1499938964844,0.1440338194370269,-3266.968017578125,304.1211242675781,0.8948644995689392,0.1929619461297989,0.1819289922714233,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.30975341796875,0.5709100365638733,0.050000000745058,0.22818024456501,289.303466796875,291.1499938964844,271.0671691894531,270.36114501953125,284.0663452148437,293.2502136230469,289.2926330566406,1.0,0.1751522570848465,1.0,1.0,0.9736045598983764,1.0,-0.7766537070274353,0.3219801485538482,0.4546735286712646,0.1623665243387222,0.0,0.0,1.0,23.11375617980957,25.0,-94.38599395751952,-3959.3681640625,57.12906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,301.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0881885215640068,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.950013580033556e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
318960,293.1232604980469,297.1499938964844,293.1499938964844,0.047072060406208,-1367.3145751953125,304.1446533203125,0.6822495460510254,0.0837783440947532,0.0758458748459816,293.1129150390625,297.1499938964844,293.1499938964844,0.0607886649668216,-1682.930419921875,304.14324951171875,0.7201943397521973,0.0981301739811897,0.0933621227741241,293.11737060546875,297.1499938964844,293.1499938964844,0.0610515214502811,-1246.527587890625,304.1436767578125,0.7208292484283447,0.0983901917934417,0.0691502317786216,292.9590759277344,297.1499938964844,293.1499938964844,0.1470751464366912,-3322.218994140625,304.120849609375,0.9000164270401001,0.1957718282938003,0.1845811903476715,293.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754211425781,0.5714141726493835,0.050000000745058,0.228165864944458,289.26904296875,291.1499938964844,271.0326232910156,270.3238830566406,284.0523681640625,293.2486877441406,289.2582092285156,1.0,0.1756206750869751,1.0,1.0,0.9735940098762512,1.0,-0.7813706994056702,0.3238933980464935,0.4574772715568542,0.163776233792305,0.0,0.0,1.0,23.091598510742188,25.0,-95.18536376953124,-3967.13134765625,57.77227020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567626953125,301.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0883861035108566,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,8.970065391622484e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319020,293.12255859375,297.1499938964844,293.1499938964844,0.0482175648212432,-1386.91845703125,304.14453125,0.6856644153594971,0.084599919617176,0.0765772983431816,293.1116638183594,297.1499938964844,293.1499938964844,0.0622664801776409,-1710.942138671875,304.1430358886719,0.7238762974739075,0.099322035908699,0.0944773703813552,293.1158447265625,297.1499938964844,293.1499938964844,0.0624727644026279,-1266.4736328125,304.1434326171875,0.7243642807006836,0.0995251461863517,0.0699322372674942,292.955322265625,297.1499938964844,293.1499938964844,0.1532297730445861,-3433.255126953125,304.12030029296875,0.9105020761489868,0.2013740986585617,0.1898714303970337,293.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20611572265625,0.5724132657051086,0.050000000745058,0.2281375378370285,289.1996154785156,291.1499938964844,270.96405029296875,270.2501220703125,284.0242004394531,293.2456359863281,289.18878173828125,1.0,0.1765719652175903,1.0,1.0,0.9735729694366456,1.0,-0.790840744972229,0.3277503252029419,0.4630904495716095,0.1665860563516616,0.0,0.0,1.0,23.05036163330078,25.0,-96.30170440673828,-3982.683837890625,59.08478927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,301.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887810140848159,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.010144276544452e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319080,293.12255859375,297.1499938964844,293.1499938964844,0.0482175648212432,-1386.91845703125,304.14453125,0.6856644153594971,0.084599919617176,0.0765772983431816,293.1116638183594,297.1499938964844,293.1499938964844,0.0622664801776409,-1710.942138671875,304.1430358886719,0.7238762974739075,0.099322035908699,0.0944773703813552,293.1158447265625,297.1499938964844,293.1499938964844,0.0624727644026279,-1266.4736328125,304.1434326171875,0.7243642807006836,0.0995251461863517,0.0699322372674942,292.955322265625,297.1499938964844,293.1499938964844,0.1532297730445861,-3433.255126953125,304.12030029296875,0.9105020761489868,0.2013740986585617,0.1898714303970337,293.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20611572265625,0.5724132657051086,0.050000000745058,0.2281375378370285,289.1996154785156,291.1499938964844,270.96405029296875,270.2501220703125,284.0242004394531,293.2456359863281,289.18878173828125,1.0,0.1765719652175903,1.0,1.0,0.9735729694366456,1.0,-0.790840744972229,0.3277503252029419,0.4630904495716095,0.1665860563516616,0.0,0.0,1.0,23.05036163330078,25.0,-96.30170440673828,-3982.683837890625,59.08478927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,301.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0887810140848159,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.010144276544452e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319140,293.1219177246094,297.1499938964844,293.1499938964844,0.0493726767599582,-1406.7591552734375,304.1444091796875,0.6890681982040405,0.0854252353310585,0.0773126482963562,293.1104736328125,297.1499938964844,293.1499938964844,0.0637694224715232,-1739.599365234375,304.1428527832031,0.7275390028953552,0.1005355939269065,0.0956149026751518,293.1143798828125,297.1499938964844,293.1499938964844,0.0639288425445556,-1287.019287109375,304.1431884765625,0.727910578250885,0.1006915345788002,0.0707378312945365,292.95220947265625,297.1499938964844,293.1499938964844,0.1594638973474502,-3544.699462890625,304.11981201171875,0.9215500950813292,0.2069377601146698,0.1951293498277664,293.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.13629150390625,0.5733926892280579,0.050000000745058,0.2281100153923034,289.12969970703125,291.1499938964844,270.8964538574219,270.17779541015625,283.995849609375,293.2426452636719,289.1189880371094,1.0,0.1775412708520889,1.0,1.0,0.973551869392395,1.0,-0.8003328442573547,0.3316360116004944,0.4686968326568603,0.1693782657384872,0.0,0.0,1.0,23.01405334472656,25.0,-96.8077392578125,-3998.21923828125,60.43008041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,301.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0891730934381485,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.049935033544898e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319200,293.1219177246094,297.1499938964844,293.1499938964844,0.0493726767599582,-1406.7591552734375,304.1444091796875,0.6890681982040405,0.0854252353310585,0.0773126482963562,293.1104736328125,297.1499938964844,293.1499938964844,0.0637694224715232,-1739.599365234375,304.1428527832031,0.7275390028953552,0.1005355939269065,0.0956149026751518,293.1143798828125,297.1499938964844,293.1499938964844,0.0639288425445556,-1287.019287109375,304.1431884765625,0.727910578250885,0.1006915345788002,0.0707378312945365,292.95220947265625,297.1499938964844,293.1499938964844,0.1594638973474502,-3544.699462890625,304.11981201171875,0.9215500950813292,0.2069377601146698,0.1951293498277664,293.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.13629150390625,0.5733926892280579,0.050000000745058,0.2281100153923034,289.12969970703125,291.1499938964844,270.8964538574219,270.17779541015625,283.995849609375,293.2426452636719,289.1189880371094,1.0,0.1775412708520889,1.0,1.0,0.973551869392395,1.0,-0.8003328442573547,0.3316360116004944,0.4686968326568603,0.1693782657384872,0.0,0.0,1.0,23.01405334472656,25.0,-96.8077392578125,-3998.21923828125,60.43008041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,301.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0891730934381485,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.049935033544898e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319260,293.121337890625,297.1499938964844,293.1499938964844,0.0505327396094799,-1426.763916015625,304.14434814453125,0.6924421787261963,0.0862521529197692,0.0780500918626785,293.1093444824219,297.1499938964844,293.1499938964844,0.0652887374162674,-1768.7386474609375,304.1427001953125,0.7311816811561584,0.1017640307545661,0.0967681556940078,293.11297607421875,297.1499938964844,293.1499938964844,0.0654091015458107,-1308.0203857421875,304.1430053710937,0.7314594388008118,0.1018806099891662,0.0715607777237892,292.9497985839844,297.1499938964844,293.1499938964844,0.1657516807317733,-3656.092041015625,304.1194152832031,0.9325714111328124,0.2124405205249786,0.200335219502449,293.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.06640625,0.5743440389633179,0.050000000745058,0.2280834913253784,289.0597839355469,291.1499938964844,270.8302307128906,270.10723876953125,283.96759033203125,293.23974609375,289.0492248535156,1.0,0.1785253435373306,1.0,1.0,0.9735594391822816,1.0,-0.8098058700561523,0.3355313837528229,0.4742744863033294,0.1721433699131012,0.0,0.0,1.0,22.983386993408203,25.0,-96.74421691894533,-4013.652587890625,61.80364608764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538024902344,301.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0895596072077751,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.089161176234484e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319320,293.121337890625,297.1499938964844,293.1499938964844,0.0505327396094799,-1426.763916015625,304.14434814453125,0.6924421787261963,0.0862521529197692,0.0780500918626785,293.1093444824219,297.1499938964844,293.1499938964844,0.0652887374162674,-1768.7386474609375,304.1427001953125,0.7311816811561584,0.1017640307545661,0.0967681556940078,293.11297607421875,297.1499938964844,293.1499938964844,0.0654091015458107,-1308.0203857421875,304.1430053710937,0.7314594388008118,0.1018806099891662,0.0715607777237892,292.9497985839844,297.1499938964844,293.1499938964844,0.1657516807317733,-3656.092041015625,304.1194152832031,0.9325714111328124,0.2124405205249786,0.200335219502449,293.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.06640625,0.5743440389633179,0.050000000745058,0.2280834913253784,289.0597839355469,291.1499938964844,270.8302307128906,270.10723876953125,283.96759033203125,293.23974609375,289.0492248535156,1.0,0.1785253435373306,1.0,1.0,0.9735594391822816,1.0,-0.8098058700561523,0.3355313837528229,0.4742744863033294,0.1721433699131012,0.0,0.0,1.0,22.983386993408203,25.0,-96.74421691894533,-4013.652587890625,61.80364608764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538024902344,301.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0895596072077751,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.089161176234484e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319380,293.120849609375,297.1499938964844,293.1499938964844,0.0516931116580963,-1446.858154296875,304.144287109375,0.6957646012306213,0.0870783478021621,0.0787876918911933,293.1083374023437,297.1499938964844,293.1499938964844,0.0668169036507606,-1798.215576171875,304.142578125,0.7347986698150635,0.1030016094446182,0.0979316905140876,293.1116638183594,297.1499938964844,293.1499938964844,0.0669046193361282,-1329.3525390625,304.1428527832031,0.7349995970726013,0.1030851677060127,0.0723960101604461,292.9480895996094,297.1499938964844,293.1499938964844,0.1720611751079559,-3766.880615234375,304.1190795898437,0.9431419372558594,0.2178563326597213,0.2054647803306579,293.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.99688720703125,0.5752564072608948,0.050000000745058,0.228058248758316,288.990234375,291.1499938964844,270.7656555175781,270.038818359375,283.9395751953125,293.2369079589844,288.9798889160156,1.0,0.1795210242271423,1.0,1.0,0.9735669493675232,1.0,-0.8192161321640015,0.339417815208435,0.479798287153244,0.1748720854520797,0.0,0.0,1.0,22.959360122680664,25.0,-96.1358413696289,-4028.905029296875,63.20058059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543518066406,301.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.08993811160326,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.127575322054328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319440,293.120849609375,297.1499938964844,293.1499938964844,0.0516931116580963,-1446.858154296875,304.144287109375,0.6957646012306213,0.0870783478021621,0.0787876918911933,293.1083374023437,297.1499938964844,293.1499938964844,0.0668169036507606,-1798.215576171875,304.142578125,0.7347986698150635,0.1030016094446182,0.0979316905140876,293.1116638183594,297.1499938964844,293.1499938964844,0.0669046193361282,-1329.3525390625,304.1428527832031,0.7349995970726013,0.1030851677060127,0.0723960101604461,292.9480895996094,297.1499938964844,293.1499938964844,0.1720611751079559,-3766.880615234375,304.1190795898437,0.9431419372558594,0.2178563326597213,0.2054647803306579,293.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.99688720703125,0.5752564072608948,0.050000000745058,0.228058248758316,288.990234375,291.1499938964844,270.7656555175781,270.038818359375,283.9395751953125,293.2369079589844,288.9798889160156,1.0,0.1795210242271423,1.0,1.0,0.9735669493675232,1.0,-0.8192161321640015,0.339417815208435,0.479798287153244,0.1748720854520797,0.0,0.0,1.0,22.959360122680664,25.0,-96.1358413696289,-4028.905029296875,63.20058059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543518066406,301.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.08993811160326,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.127575322054328e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319500,293.1206359863281,297.1499938964844,293.1499938964844,0.0522720105946064,-1456.9156494140625,304.144287109375,0.6973995566368103,0.0874904692173004,0.0791559219360351,293.1078491210937,297.1499938964844,293.1499938964844,0.0675822347402572,-1813.0396728515625,304.1425476074219,0.7365946173667908,0.1036222875118255,0.0985158383846283,293.1110534667969,297.1499938964844,293.1499938964844,0.0676556825637817,-1340.1082763671875,304.14276123046875,0.7367621660232544,0.103691354393959,0.0728168934583664,292.9475402832031,297.1499938964844,293.1499938964844,0.1752133965492248,-3821.86767578125,304.1189880371094,0.9481719136238098,0.2205232381820678,0.2079930007457733,293.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.5756943821907043,0.050000000745058,0.2280461937189102,288.95574951171875,291.1499938964844,270.7341003417969,270.00555419921875,283.9257202148437,293.23553466796875,288.9455261230469,1.0,0.1800222396850586,1.0,1.0,0.973570704460144,1.0,-0.8238841891288757,0.341351717710495,0.4825324714183807,0.176219567656517,0.0,0.0,1.0,22.95016288757324,25.0,-95.6330337524414,-4036.439697265625,63.90622329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05487060546875,301.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0901236534118652,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.146405500359832e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319560,293.12042236328125,297.1499938964844,293.1499938964844,0.0528492219746112,-1466.9661865234375,304.144287109375,0.6990137696266174,0.0879014283418655,0.0795233845710754,293.107421875,297.1499938964844,293.1499938964844,0.068347156047821,-1827.895751953125,304.1425170898437,0.7383801937103271,0.1042432188987732,0.0991006568074226,293.1104736328125,297.1499938964844,293.1499938964844,0.0684074610471725,-1350.90185546875,304.1427307128906,0.738517165184021,0.1042988672852516,0.0732390880584716,292.9471740722656,297.1499938964844,293.1499938964844,0.1783581674098968,-3876.487060546875,304.118896484375,0.9530031085014344,0.2231582403182983,0.2104927450418472,293.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281005859375,0.5761188268661499,0.050000000745058,0.2280345410108566,288.9214782714844,291.1499938964844,270.7030944824219,269.9729309082031,283.9120178222656,293.23419189453125,288.9114074707031,1.0,0.1805249899625778,1.0,1.0,0.9735882878303528,1.0,-0.8285202980041504,0.3432758748531341,0.4852444529533386,0.1775535494089126,0.0,0.0,1.0,22.942930221557617,25.0,-95.0013656616211,-4043.898193359375,64.61559295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,301.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0903064236044883,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.164954099105672e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319620,293.1200866699219,297.1499938964844,293.1499938964844,0.0539963208138942,-1487.007568359375,304.1442565917969,0.7021706700325012,0.0887187421321868,0.0802548378705978,293.10662841796875,297.1499938964844,293.1499938964844,0.0698725655674934,-1857.6380615234373,304.1424560546875,0.741913914680481,0.1054834872484207,0.1002698764204979,293.1094055175781,297.1499938964844,293.1499938964844,0.0699092373251915,-1372.5450439453125,304.14263916015625,0.7419959306716919,0.1055148839950561,0.0740851089358329,292.94708251953125,297.1499938964844,293.1499938964844,0.1846079379320144,-3984.3564453125,304.1188659667969,0.9620230793952942,0.2283211499452591,0.2153964191675186,293.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86041259765625,0.5769232511520386,0.050000000745058,0.2280125766992569,288.8538818359375,291.1499938964844,270.64288330078125,269.9099426269531,283.8851013183594,293.23162841796875,288.8440856933594,1.0,0.1815329045057296,1.0,1.0,0.9736233949661256,1.0,-0.8376756310462952,0.347086489200592,0.4905891418457031,0.1801772564649582,0.0,0.0,1.0,22.93457221984864,25.0,-93.36839294433594,-4058.55078125,66.04244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05731201171875,301.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906631350517273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.20115562621504e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319680,293.1200866699219,297.1499938964844,293.1499938964844,0.0539963208138942,-1487.007568359375,304.1442565917969,0.7021706700325012,0.0887187421321868,0.0802548378705978,293.10662841796875,297.1499938964844,293.1499938964844,0.0698725655674934,-1857.6380615234373,304.1424560546875,0.741913914680481,0.1054834872484207,0.1002698764204979,293.1094055175781,297.1499938964844,293.1499938964844,0.0699092373251915,-1372.5450439453125,304.14263916015625,0.7419959306716919,0.1055148839950561,0.0740851089358329,292.94708251953125,297.1499938964844,293.1499938964844,0.1846079379320144,-3984.3564453125,304.1188659667969,0.9620230793952942,0.2283211499452591,0.2153964191675186,293.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86041259765625,0.5769232511520386,0.050000000745058,0.2280125766992569,288.8538818359375,291.1499938964844,270.64288330078125,269.9099426269531,283.8851013183594,293.23162841796875,288.8440856933594,1.0,0.1815329045057296,1.0,1.0,0.9736233949661256,1.0,-0.8376756310462952,0.347086489200592,0.4905891418457031,0.1801772564649582,0.0,0.0,1.0,22.93457221984864,25.0,-93.36839294433594,-4058.55078125,66.04244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05731201171875,301.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0906631350517273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.20115562621504e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319740,293.1198425292969,297.1499938964844,293.1499938964844,0.0551292710006237,-1506.8916015625,304.144287109375,0.7052107453346252,0.0895273834466934,0.0809795185923576,293.10595703125,297.1499938964844,293.1499938964844,0.0713861584663391,-1887.2952880859373,304.1424560546875,0.7453783750534058,0.1067166998982429,0.1014343500137329,293.1085205078125,297.1499938964844,293.1499938964844,0.0714015737175941,-1394.15478515625,304.1426086425781,0.7454106211662292,0.1067255511879921,0.0749293193221092,292.94781494140625,297.1499938964844,293.1499938964844,0.1907646507024765,-4089.741455078125,304.1189880371094,0.970127522945404,0.2333106100559234,0.2201431691646576,293.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.5776563882827759,0.050000000745058,0.2279926687479019,288.78778076171875,291.1499938964844,270.5853576660156,269.8501892089844,283.8590087890625,293.22918701171875,288.7783508300781,1.0,0.1825403124094009,1.0,1.0,0.9736585021018982,1.0,-0.8466293811798096,0.3508271276950836,0.4958022534847259,0.182729497551918,0.0,0.0,1.0,22.93535423278809,25.0,-91.24774932861328,-4072.780029296875,67.47362518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,301.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0910064652562141,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.235999459633604e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319800,293.1198425292969,297.1499938964844,293.1499938964844,0.0551292710006237,-1506.8916015625,304.144287109375,0.7052107453346252,0.0895273834466934,0.0809795185923576,293.10595703125,297.1499938964844,293.1499938964844,0.0713861584663391,-1887.2952880859373,304.1424560546875,0.7453783750534058,0.1067166998982429,0.1014343500137329,293.1085205078125,297.1499938964844,293.1499938964844,0.0714015737175941,-1394.15478515625,304.1426086425781,0.7454106211662292,0.1067255511879921,0.0749293193221092,292.94781494140625,297.1499938964844,293.1499938964844,0.1907646507024765,-4089.741455078125,304.1189880371094,0.970127522945404,0.2333106100559234,0.2201431691646576,293.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.5776563882827759,0.050000000745058,0.2279926687479019,288.78778076171875,291.1499938964844,270.5853576660156,269.8501892089844,283.8590087890625,293.22918701171875,288.7783508300781,1.0,0.1825403124094009,1.0,1.0,0.9736585021018982,1.0,-0.8466293811798096,0.3508271276950836,0.4958022534847259,0.182729497551918,0.0,0.0,1.0,22.93535423278809,25.0,-91.24774932861328,-4072.780029296875,67.47362518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595703125,301.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0910064652562141,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.235999459633604e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319860,293.11968994140625,297.1499938964844,293.1499938964844,0.0562444515526294,-1526.5523681640625,304.14434814453125,0.7081174850463867,0.0903254002332687,0.0816956385970115,293.1054382324219,297.1499938964844,293.1499938964844,0.0728805363178253,-1916.7105712890625,304.1424865722656,0.7487502694129944,0.1079359948635101,0.1025878712534904,293.1078186035156,297.1499938964844,293.1499938964844,0.0728736817836761,-1415.5673828125,304.1426086425781,0.7487298250198364,0.1079200431704521,0.0757645517587661,292.949462890625,297.1499938964844,293.1499938964844,0.1967938095331192,-4192.12109375,304.1192626953125,0.9773213863372804,0.2381033897399902,0.2247123718261718,293.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298278808594,0.5783096551895142,0.050000000745058,0.227974995970726,288.7235412597656,291.1499938964844,270.5308532714844,269.7940673828125,283.8339538574219,293.2269287109375,288.7144775390625,1.0,0.1835426390171051,1.0,1.0,0.9737136363983154,1.0,-0.8553385138511658,0.3544782698154449,0.5008602738380432,0.1851981580257415,0.0,0.0,1.0,22.94575881958008,25.0,-88.64561462402344,-4086.5107421875,68.90192413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.062255859375,301.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0913358554244041,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.269428119296208e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
319920,293.11968994140625,297.1499938964844,293.1499938964844,0.0562444515526294,-1526.5523681640625,304.14434814453125,0.7081174850463867,0.0903254002332687,0.0816956385970115,293.1054382324219,297.1499938964844,293.1499938964844,0.0728805363178253,-1916.7105712890625,304.1424865722656,0.7487502694129944,0.1079359948635101,0.1025878712534904,293.1078186035156,297.1499938964844,293.1499938964844,0.0728736817836761,-1415.5673828125,304.1426086425781,0.7487298250198364,0.1079200431704521,0.0757645517587661,292.949462890625,297.1499938964844,293.1499938964844,0.1967938095331192,-4192.12109375,304.1192626953125,0.9773213863372804,0.2381033897399902,0.2247123718261718,293.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298278808594,0.5783096551895142,0.050000000745058,0.227974995970726,288.7235412597656,291.1499938964844,270.5308532714844,269.7940673828125,283.8339538574219,293.2269287109375,288.7144775390625,1.0,0.1835426390171051,1.0,1.0,0.9737136363983154,1.0,-0.8553385138511658,0.3544782698154449,0.5008602738380432,0.1851981580257415,0.0,0.0,1.0,22.94575881958008,25.0,-88.64561462402344,-4086.5107421875,68.90192413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.062255859375,301.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0913358554244041,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.269428119296208e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
