time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1195983886719,297.1499938964844,293.1499938964844,0.0573369152843952,-1545.89794921875,304.1444091796875,0.7108332514762878,0.0911097899079322,0.0824007242918014,293.1051025390625,297.1499938964844,293.1499938964844,0.0743481293320655,-1945.7191162109373,304.1425476074219,0.7519991993904114,0.1091360822319984,0.1037248000502586,293.1072998046875,297.1499938964844,293.1499938964844,0.0743158459663391,-1436.6309814453125,304.1426696777344,0.7519177198410034,0.109091579914093,0.0765850245952606,292.9520263671875,297.1499938964844,293.1499938964844,0.202643483877182,-4290.68408203125,304.1197814941406,0.9836161732673644,0.2426633387804031,0.2290697693824768,293.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6675720214844,0.578868567943573,0.050000000745058,0.227959930896759,288.6614685058594,291.1499938964844,270.479736328125,269.741943359375,283.81011962890625,293.224853515625,288.65283203125,1.0,0.1845346838235855,1.0,1.0,0.9737687706947328,1.0,-0.8637458086013794,0.3580154776573181,0.5057303309440613,0.1875678300857544,0.0,0.0,1.0,22.96687126159668,25.0,-85.5597915649414,-4099.66259765625,70.31820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,300.9982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0916499197483062,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.30130190681666e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320040,293.1195983886719,297.1499938964844,293.1499938964844,0.0573369152843952,-1545.89794921875,304.1444091796875,0.7108332514762878,0.0911097899079322,0.0824007242918014,293.1051025390625,297.1499938964844,293.1499938964844,0.0743481293320655,-1945.7191162109373,304.1425476074219,0.7519991993904114,0.1091360822319984,0.1037248000502586,293.1072998046875,297.1499938964844,293.1499938964844,0.0743158459663391,-1436.6309814453125,304.1426696777344,0.7519177198410034,0.109091579914093,0.0765850245952606,292.9520263671875,297.1499938964844,293.1499938964844,0.202643483877182,-4290.68408203125,304.1197814941406,0.9836161732673644,0.2426633387804031,0.2290697693824768,293.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6675720214844,0.578868567943573,0.050000000745058,0.227959930896759,288.6614685058594,291.1499938964844,270.479736328125,269.741943359375,283.81011962890625,293.224853515625,288.65283203125,1.0,0.1845346838235855,1.0,1.0,0.9737687706947328,1.0,-0.8637458086013794,0.3580154776573181,0.5057303309440613,0.1875678300857544,0.0,0.0,1.0,22.96687126159668,25.0,-85.5597915649414,-4099.66259765625,70.31820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653381347656,300.9982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0916499197483062,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.30130190681666e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320100,293.1195983886719,297.1499938964844,293.1499938964844,0.057872999459505,-1555.4215087890625,304.1444396972656,0.7121018171310425,0.0914958640933036,0.0827482342720031,293.10498046875,297.1499938964844,293.1499938964844,0.0750700756907463,-1960.0294189453125,304.142578125,0.7535699009895325,0.1097277402877807,0.1042858362197876,293.10711669921875,297.1499938964844,293.1499938964844,0.0750237926840782,-1446.9998779296875,304.1427307128906,0.7534547448158264,0.1096675395965576,0.0769887715578079,292.95367431640625,297.1499938964844,293.1499938964844,0.2054846137762069,-4338.28271484375,304.1200866699219,0.9864383339881896,0.2448448985815048,0.2311585545539856,293.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6373596191406,0.5791094303131104,0.050000000745058,0.2279534488916397,288.6313781738281,291.1499938964844,270.45556640625,269.71746826171875,283.7987365722656,293.2239074707031,288.6229858398437,1.0,0.1850251406431198,1.0,1.0,0.9737963676452636,1.0,-0.867820143699646,0.3597343564033508,0.5080857872962952,0.1887109577655792,0.0,0.0,1.0,22.98162841796875,25.0,-83.8427505493164,-4105.99853515625,71.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670166015625,300.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0918008014559745,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.31661415961571e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320160,293.11962890625,297.1499938964844,293.1499938964844,0.0584013760089874,-1564.8277587890625,304.1445007324219,0.7133120894432068,0.0918772369623184,0.0830918624997139,293.1049194335937,297.1499938964844,293.1499938964844,0.0757831782102584,-1974.188720703125,304.14263916015625,0.7551007866859436,0.1103131920099258,0.1048413440585136,293.10699462890625,297.1499938964844,293.1499938964844,0.0757220536470413,-1457.244384765625,304.14276123046875,0.7549498081207275,0.1102363690733909,0.0773877799510955,292.9555969238281,297.1499938964844,293.1499938964844,0.208260104060173,-4384.611328125,304.1204833984375,0.989051342010498,0.2469543516635894,0.2331812977790832,293.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6078491210937,0.579322874546051,0.050000000745058,0.22794771194458,288.6019897460937,291.1499938964844,270.4323425292969,269.69415283203125,283.7876892089844,293.2229919433594,288.59381103515625,1.0,0.185510829091072,1.0,1.0,0.9738350510597228,1.0,-0.8717990517616272,0.3614157140254974,0.5103833079338074,0.1898232996463775,0.0,0.0,1.0,22.99926376342773,25.0,-82.01368713378906,-4112.1611328125,71.71293640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687561035156,300.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.091947354376316,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.331486944574864e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320220,293.1197204589844,297.1499938964844,293.1499938964844,0.0594332814216613,-1583.253173828125,304.1446228027344,0.7155653834342957,0.0926248207688331,0.0837664231657981,293.1048583984375,297.1499938964844,293.1499938964844,0.0771814212203025,-2002.016845703125,304.14276123046875,0.7580373287200928,0.111464574933052,0.1059348434209823,293.1068725585937,297.1499938964844,293.1499938964844,0.0770881995558738,-1477.3338623046875,304.1429138183594,0.7578086256980896,0.1113518625497818,0.0781709998846054,292.960205078125,297.1499938964844,293.1499938964844,0.2135953903198242,-4473.19482421875,304.1214294433594,0.9936881065368652,0.2509452402591705,0.2370185554027557,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.55096435546875,0.5796663761138916,0.050000000745058,0.2279384434223175,288.5453796386719,291.1499938964844,270.38897705078125,269.6510925292969,283.7668762207031,293.22137451171875,288.5376892089844,1.0,0.1864654570817947,1.0,1.0,0.9739123582839966,1.0,-0.8794556260108948,0.3646602928638458,0.5147953629493713,0.191951721906662,0.0,0.0,1.0,23.04300117492676,25.0,-78.03324127197266,-4123.9443359375,73.0770034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,300.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0922273695468902,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.35990537982434e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320280,293.1197204589844,297.1499938964844,293.1499938964844,0.0594332814216613,-1583.253173828125,304.1446228027344,0.7155653834342957,0.0926248207688331,0.0837664231657981,293.1048583984375,297.1499938964844,293.1499938964844,0.0771814212203025,-2002.016845703125,304.14276123046875,0.7580373287200928,0.111464574933052,0.1059348434209823,293.1068725585937,297.1499938964844,293.1499938964844,0.0770881995558738,-1477.3338623046875,304.1429138183594,0.7578086256980896,0.1113518625497818,0.0781709998846054,292.960205078125,297.1499938964844,293.1499938964844,0.2135953903198242,-4473.19482421875,304.1214294433594,0.9936881065368652,0.2509452402591705,0.2370185554027557,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.55096435546875,0.5796663761138916,0.050000000745058,0.2279384434223175,288.5453796386719,291.1499938964844,270.38897705078125,269.6510925292969,283.7668762207031,293.22137451171875,288.5376892089844,1.0,0.1864654570817947,1.0,1.0,0.9739123582839966,1.0,-0.8794556260108948,0.3646602928638458,0.5147953629493713,0.191951721906662,0.0,0.0,1.0,23.04300117492676,25.0,-78.03324127197266,-4123.9443359375,73.0770034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,300.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0922273695468902,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.35990537982434e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320340,293.11993408203125,297.1499938964844,293.1499938964844,0.060428038239479,-1601.082275390625,304.1447448730469,0.717582643032074,0.0933496356010437,0.0844218656420707,293.10498046875,297.1499938964844,293.1499938964844,0.0785383582115173,-2029.0948486328125,304.1429138183594,0.7607723474502563,0.1125873401761055,0.1070026755332946,293.1069030761719,297.1499938964844,293.1499938964844,0.0784097984433174,-1496.8197021484375,304.14306640625,0.7604581713676453,0.1124351993203163,0.0789327844977378,292.96588134765625,297.1499938964844,293.1499938964844,0.2185655385255813,-4555.35498046875,304.1226806640625,0.9975625276565552,0.2545995414257049,0.2405451089143753,293.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49725341796875,0.5798766613006592,0.050000000745058,0.227932721376419,288.4919738769531,291.1499938964844,270.3500061035156,269.6131286621094,283.7478332519531,293.22003173828125,288.4848327636719,1.0,0.1873922497034073,1.0,1.0,0.973989725112915,1.0,-0.8866358995437622,0.3677149415016174,0.5189209580421448,0.1939306259155273,0.0,0.0,1.0,23.10002517700196,25.0,-73.60736083984375,-4134.9140625,74.39968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765075683594,300.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0924889594316482,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.386453893966971e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320400,293.11993408203125,297.1499938964844,293.1499938964844,0.060428038239479,-1601.082275390625,304.1447448730469,0.717582643032074,0.0933496356010437,0.0844218656420707,293.10498046875,297.1499938964844,293.1499938964844,0.0785383582115173,-2029.0948486328125,304.1429138183594,0.7607723474502563,0.1125873401761055,0.1070026755332946,293.1069030761719,297.1499938964844,293.1499938964844,0.0784097984433174,-1496.8197021484375,304.14306640625,0.7604581713676453,0.1124351993203163,0.0789327844977378,292.96588134765625,297.1499938964844,293.1499938964844,0.2185655385255813,-4555.35498046875,304.1226806640625,0.9975625276565552,0.2545995414257049,0.2405451089143753,293.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49725341796875,0.5798766613006592,0.050000000745058,0.227932721376419,288.4919738769531,291.1499938964844,270.3500061035156,269.6131286621094,283.7478332519531,293.22003173828125,288.4848327636719,1.0,0.1873922497034073,1.0,1.0,0.973989725112915,1.0,-0.8866358995437622,0.3677149415016174,0.5189209580421448,0.1939306259155273,0.0,0.0,1.0,23.10002517700196,25.0,-73.60736083984375,-4134.9140625,74.39968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765075683594,300.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0924889594316482,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.386453893966971e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320460,293.1197814941406,297.1499938964844,293.1499938964844,0.0614342838525772,-1619.1429443359375,304.1448059082031,0.7184356451034546,0.0941399708390235,0.0851118490099906,293.104736328125,297.1499938964844,293.1499938964844,0.0798996612429618,-2056.288818359375,304.1430053710937,0.7622342109680176,0.1137739866971969,0.1081033274531364,293.1066589355469,297.1499938964844,293.1499938964844,0.0797319784760475,-1516.3336181640625,304.1431579589844,0.7618274092674255,0.113577589392662,0.0797159150242805,292.97027587890625,297.1499938964844,293.1499938964844,0.2207268178462982,-4589.40771484375,304.1283264160156,0.997447669506073,0.2583644986152649,0.2414951920509338,293.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4478759765625,0.5788817405700684,0.050000000745058,0.2279588282108307,288.44317626953125,291.1499938964844,270.3133239746094,269.5778503417969,283.73046875,293.21844482421875,288.43707275390625,1.0,0.1882314682006836,1.0,1.0,0.974082052707672,1.0,-0.8909317851066589,0.3695414662361145,0.5213903188705444,0.1951183080673217,0.0,0.0,1.0,23.29223251342773,25.0,-65.83009338378906,-4142.58935546875,75.43437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,300.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927296802401542,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.410883649252356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320520,293.1197814941406,297.1499938964844,293.1499938964844,0.0614342838525772,-1619.1429443359375,304.1448059082031,0.7184356451034546,0.0941399708390235,0.0851118490099906,293.104736328125,297.1499938964844,293.1499938964844,0.0798996612429618,-2056.288818359375,304.1430053710937,0.7622342109680176,0.1137739866971969,0.1081033274531364,293.1066589355469,297.1499938964844,293.1499938964844,0.0797319784760475,-1516.3336181640625,304.1431579589844,0.7618274092674255,0.113577589392662,0.0797159150242805,292.97027587890625,297.1499938964844,293.1499938964844,0.2207268178462982,-4589.40771484375,304.1283264160156,0.997447669506073,0.2583644986152649,0.2414951920509338,293.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4478759765625,0.5788817405700684,0.050000000745058,0.2279588282108307,288.44317626953125,291.1499938964844,270.3133239746094,269.5778503417969,283.73046875,293.21844482421875,288.43707275390625,1.0,0.1882314682006836,1.0,1.0,0.974082052707672,1.0,-0.8909317851066589,0.3695414662361145,0.5213903188705444,0.1951183080673217,0.0,0.0,1.0,23.29223251342773,25.0,-65.83009338378906,-4142.58935546875,75.43437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,300.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0927296802401542,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.410883649252356e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320580,293.1192626953125,297.1499938964844,293.1499938964844,0.0624925792217254,-1638.11474609375,304.144775390625,0.719525933265686,0.0950140580534935,0.0858880430459976,293.10406494140625,297.1499938964844,293.1499938964844,0.0813115760684013,-2084.4619140625,304.1429748535156,0.7639372944831848,0.1150557175278663,0.1093029826879501,293.10601806640625,297.1499938964844,293.1499938964844,0.081098161637783,-1536.471923828125,304.1431579589844,0.7634227275848389,0.1148075014352798,0.0805670395493507,292.97003173828125,297.1499938964844,293.1499938964844,0.2217632234096527,-4605.341796875,304.1336975097656,0.9965392351150512,0.2629614770412445,0.2416289299726486,293.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062194824219,0.5779128074645996,0.050000000745058,0.2279845029115677,288.4022216796875,291.1499938964844,270.27667236328125,269.54254150390625,283.712646484375,293.216064453125,288.3969421386719,1.0,0.1889706403017044,1.0,1.0,0.9741743206977844,1.0,-0.8945157527923584,0.3710763156414032,0.5234394073486328,0.1960836499929428,0.0,0.0,1.0,23.472883224487305,25.0,-57.07632827758789,-4149.74365234375,76.33739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08660888671875,300.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929382145404815,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.43204722716473e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320640,293.1192626953125,297.1499938964844,293.1499938964844,0.0624925792217254,-1638.11474609375,304.144775390625,0.719525933265686,0.0950140580534935,0.0858880430459976,293.10406494140625,297.1499938964844,293.1499938964844,0.0813115760684013,-2084.4619140625,304.1429748535156,0.7639372944831848,0.1150557175278663,0.1093029826879501,293.10601806640625,297.1499938964844,293.1499938964844,0.081098161637783,-1536.471923828125,304.1431579589844,0.7634227275848389,0.1148075014352798,0.0805670395493507,292.97003173828125,297.1499938964844,293.1499938964844,0.2217632234096527,-4605.341796875,304.1336975097656,0.9965392351150512,0.2629614770412445,0.2416289299726486,293.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062194824219,0.5779128074645996,0.050000000745058,0.2279845029115677,288.4022216796875,291.1499938964844,270.27667236328125,269.54254150390625,283.712646484375,293.216064453125,288.3969421386719,1.0,0.1889706403017044,1.0,1.0,0.9741743206977844,1.0,-0.8945157527923584,0.3710763156414032,0.5234394073486328,0.1960836499929428,0.0,0.0,1.0,23.472883224487305,25.0,-57.07632827758789,-4149.74365234375,76.33739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08660888671875,300.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929382145404815,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.43204722716473e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320700,293.1189270019531,297.1499938964844,293.1499938964844,0.0630330741405487,-1647.8211669921875,304.1447448730469,0.7203625440597534,0.0954688787460327,0.0862929448485374,293.1036682128906,297.1499938964844,293.1499938964844,0.082031711935997,-2098.841552734375,304.1429443359375,0.7651183605194092,0.1157179623842239,0.1099244877696037,293.1056213378906,297.1499938964844,293.1499938964844,0.0817934423685073,-1546.7276611328125,304.1431579589844,0.7645450830459595,0.1154421791434288,0.0810071006417274,292.9692077636719,297.1499938964844,293.1499938964844,0.2225011438131332,-4617.20751953125,304.13531494140625,0.9966003894805908,0.2654048502445221,0.2419368475675583,293.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3869934082031,0.5776823163032532,0.050000000745058,0.2279905974864959,288.38311767578125,291.1499938964844,270.2583312988281,269.52490234375,283.7033996582031,293.2145690917969,288.3779296875,1.0,0.1893207728862762,1.0,1.0,0.9742204546928406,1.0,-0.8966469168663025,0.371991217136383,0.5246556997299194,0.1966545432806015,0.0,0.0,1.0,23.531402587890625,25.0,-54.6318359375,-4153.7568359375,76.80316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897521972656,300.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0930299833416938,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.441360452910884e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320760,293.1185607910156,297.1499938964844,293.1499938964844,0.0635803863406181,-1657.6669921875,304.14471435546875,0.7212493419647217,0.0959326475858688,0.0867063626646995,293.10321044921875,297.1499938964844,293.1499938964844,0.0827600583434104,-2113.396240234375,304.1429138183594,0.766360342502594,0.116390474140644,0.1105564758181572,293.1051940917969,297.1499938964844,293.1499938964844,0.0824963971972465,-1557.104248046875,304.14312744140625,0.7657272219657898,0.1160867735743522,0.0814545080065727,292.9681701660156,297.1499938964844,293.1499938964844,0.2231776118278503,-4628.0634765625,304.1367492675781,0.9966517090797424,0.2678978443145752,0.2421975284814834,293.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.5774869918823242,0.050000000745058,0.2279957681894302,288.3643798828125,291.1499938964844,270.239990234375,269.5072631835937,283.6939697265625,293.2129211425781,288.3593139648437,1.0,0.1896591931581497,1.0,1.0,0.9742535948753356,1.0,-0.8987576961517334,0.3728998899459839,0.5258578062057495,0.1972159743309021,0.0,0.0,1.0,23.58466148376465,25.0,-52.708309173583984,-4157.7646484375,77.25857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09295654296875,300.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0931152924895286,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.450018842471763e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320820,293.1177978515625,297.1499938964844,293.1499938964844,0.0646904408931732,-1677.68701171875,304.1446228027344,0.7231484055519104,0.0968832671642303,0.0875551402568817,293.102294921875,297.1499938964844,293.1499938964844,0.0842351764440536,-2142.900390625,304.142822265625,0.7689988017082214,0.1177610978484153,0.1118464842438697,293.10430908203125,297.1499938964844,293.1499938964844,0.0839202776551246,-1578.141357421875,304.1430358886719,0.7682456374168396,0.1174016073346138,0.082368291914463,292.9656066894531,297.1499938964844,293.1499938964844,0.2243515998125076,-4646.947265625,304.1391906738281,0.9967295527458192,0.2730214297771454,0.2425971627235412,293.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.5771873593330383,0.050000000745058,0.2280036956071853,288.3282775878906,291.1499938964844,270.2033386230469,269.4719543457031,283.6748352050781,293.209228515625,288.323486328125,1.0,0.1903032511472702,1.0,1.0,0.9743197560310364,1.0,-0.9029106497764589,0.3746928572654724,0.5282177925109863,0.1983108669519424,0.0,0.0,1.0,23.67737579345703,25.0,-49.83872985839844,-4165.71044921875,78.14115142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09918212890625,300.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093268409371376,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.465558105148376e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320880,293.1177978515625,297.1499938964844,293.1499938964844,0.0646904408931732,-1677.68701171875,304.1446228027344,0.7231484055519104,0.0968832671642303,0.0875551402568817,293.102294921875,297.1499938964844,293.1499938964844,0.0842351764440536,-2142.900390625,304.142822265625,0.7689988017082214,0.1177610978484153,0.1118464842438697,293.10430908203125,297.1499938964844,293.1499938964844,0.0839202776551246,-1578.141357421875,304.1430358886719,0.7682456374168396,0.1174016073346138,0.082368291914463,292.9656066894531,297.1499938964844,293.1499938964844,0.2243515998125076,-4646.947265625,304.1391906738281,0.9967295527458192,0.2730214297771454,0.2425971627235412,293.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.5771873593330383,0.050000000745058,0.2280036956071853,288.3282775878906,291.1499938964844,270.2033386230469,269.4719543457031,283.6748352050781,293.209228515625,288.323486328125,1.0,0.1903032511472702,1.0,1.0,0.9743197560310364,1.0,-0.9029106497764589,0.3746928572654724,0.5282177925109863,0.1983108669519424,0.0,0.0,1.0,23.67737579345703,25.0,-49.83872985839844,-4165.71044921875,78.14115142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09918212890625,300.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.093268409371376,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.465558105148376e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
320940,293.11700439453125,297.1499938964844,293.1499938964844,0.0658168569207191,-1698.0770263671875,304.14453125,0.7251802682876587,0.0978586748242378,0.0884271785616874,293.10137939453125,297.1499938964844,293.1499938964844,0.08573018014431,-2172.83544921875,304.1427307128906,0.7718038558959961,0.1191584691405296,0.1131631582975387,293.1033935546875,297.1499938964844,293.1499938964844,0.0853644460439682,-1599.5020751953125,304.1429443359375,0.7709329128265381,0.1187440231442451,0.083302229642868,292.9626159667969,297.1499938964844,293.1499938964844,0.2253266870975494,-4662.69775390625,304.1411437988281,0.996780276298523,0.2783030569553375,0.2428604811429977,293.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.5769897103309631,0.050000000745058,0.228008896112442,288.29364013671875,291.1499938964844,270.1666564941406,269.4366760253906,283.6552734375,293.2050476074219,288.2890319824219,1.0,0.1909098923206329,1.0,1.0,0.9743859767913818,1.0,-0.9069808125495912,0.3764562308788299,0.5305245518684387,0.1993723511695861,0.0,0.0,1.0,23.754478454589844,25.0,-47.915000915527344,-4173.52294921875,78.9913101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,300.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934026539325714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.479182335780932e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321000,293.11700439453125,297.1499938964844,293.1499938964844,0.0658168569207191,-1698.0770263671875,304.14453125,0.7251802682876587,0.0978586748242378,0.0884271785616874,293.10137939453125,297.1499938964844,293.1499938964844,0.08573018014431,-2172.83544921875,304.1427307128906,0.7718038558959961,0.1191584691405296,0.1131631582975387,293.1033935546875,297.1499938964844,293.1499938964844,0.0853644460439682,-1599.5020751953125,304.1429443359375,0.7709329128265381,0.1187440231442451,0.083302229642868,292.9626159667969,297.1499938964844,293.1499938964844,0.2253266870975494,-4662.69775390625,304.1411437988281,0.996780276298523,0.2783030569553375,0.2428604811429977,293.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.5769897103309631,0.050000000745058,0.228008896112442,288.29364013671875,291.1499938964844,270.1666564941406,269.4366760253906,283.6552734375,293.2050476074219,288.2890319824219,1.0,0.1909098923206329,1.0,1.0,0.9743859767913818,1.0,-0.9069808125495912,0.3764562308788299,0.5305245518684387,0.1993723511695861,0.0,0.0,1.0,23.754478454589844,25.0,-47.915000915527344,-4173.52294921875,78.9913101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,300.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0934026539325714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.479182335780932e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321060,293.1162414550781,297.1499938964844,293.1499938964844,0.0669563487172126,-1718.7843017578125,304.1444702148437,0.7273150682449341,0.0988532677292823,0.0893171653151512,293.1004638671875,297.1499938964844,293.1499938964844,0.0872422456741333,-2203.140625,304.14263916015625,0.7747403979301453,0.1205764189362526,0.1145001053810119,293.1024780273437,297.1499938964844,293.1499938964844,0.0868263617157936,-1621.1463623046875,304.1428527832031,0.7737547755241394,0.1201080083847045,0.0842518284916877,292.9593200683594,297.1499938964844,293.1499938964844,0.2261420488357544,-4675.94091796875,304.1427307128906,0.996809422969818,0.2837181687355041,0.2430124431848526,293.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2633972167969,0.5768755674362183,0.050000000745058,0.2280118614435196,288.25994873046875,291.1499938964844,270.1300048828125,269.4013671875,283.63543701171875,293.20050048828125,288.2554626464844,1.0,0.1914855390787124,1.0,1.0,0.9744661450386048,1.0,-0.9109792709350586,0.3781936764717102,0.5327855944633484,0.200404554605484,0.0,0.0,1.0,23.81871795654297,25.0,-46.641109466552734,-4181.1689453125,79.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,300.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0935234278440475,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.491438686382024e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321120,293.1162414550781,297.1499938964844,293.1499938964844,0.0669563487172126,-1718.7843017578125,304.1444702148437,0.7273150682449341,0.0988532677292823,0.0893171653151512,293.1004638671875,297.1499938964844,293.1499938964844,0.0872422456741333,-2203.140625,304.14263916015625,0.7747403979301453,0.1205764189362526,0.1145001053810119,293.1024780273437,297.1499938964844,293.1499938964844,0.0868263617157936,-1621.1463623046875,304.1428527832031,0.7737547755241394,0.1201080083847045,0.0842518284916877,292.9593200683594,297.1499938964844,293.1499938964844,0.2261420488357544,-4675.94091796875,304.1427307128906,0.996809422969818,0.2837181687355041,0.2430124431848526,293.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2633972167969,0.5768755674362183,0.050000000745058,0.2280118614435196,288.25994873046875,291.1499938964844,270.1300048828125,269.4013671875,283.63543701171875,293.20050048828125,288.2554626464844,1.0,0.1914855390787124,1.0,1.0,0.9744661450386048,1.0,-0.9109792709350586,0.3781936764717102,0.5327855944633484,0.200404554605484,0.0,0.0,1.0,23.81871795654297,25.0,-46.641109466552734,-4181.1689453125,79.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,300.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0935234278440475,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.491438686382024e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321180,293.115478515625,297.1499938964844,293.1499938964844,0.068106509745121,-1739.7684326171875,304.1443786621094,0.7295331954956055,0.0998629182577133,0.0902212560176849,293.0995788574219,297.1499938964844,293.1499938964844,0.0887698829174041,-2233.77783203125,304.1425476074219,0.7777834534645081,0.1220108196139335,0.1158531755208969,293.10162353515625,297.1499938964844,293.1499938964844,0.0883043408393859,-1643.044677734375,304.1427917480469,0.7766861915588379,0.1214892342686653,0.0852139517664909,292.95587158203125,297.1499938964844,293.1499938964844,0.2268257737159729,-4687.123046875,304.1440124511719,0.996820628643036,0.2892501950263977,0.2430710941553115,293.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23028564453125,0.5768314599990845,0.050000000745058,0.2280129492282867,288.2268981933594,291.1499938964844,270.09332275390625,269.3660583496094,283.61529541015625,293.19561767578125,288.2225036621094,1.0,0.1920349597930908,1.0,1.0,0.9745463132858276,1.0,-0.914914846420288,0.379908800125122,0.535006046295166,0.2014112919569015,0.0,0.0,1.0,23.872116088867188,28.0,-45.8256950378418,-4188.6318359375,80.61551666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,300.78143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936355963349342,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.502822649665176e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321240,293.115478515625,297.1499938964844,293.1499938964844,0.068106509745121,-1739.7684326171875,304.1443786621094,0.7295331954956055,0.0998629182577133,0.0902212560176849,293.0995788574219,297.1499938964844,293.1499938964844,0.0887698829174041,-2233.77783203125,304.1425476074219,0.7777834534645081,0.1220108196139335,0.1158531755208969,293.10162353515625,297.1499938964844,293.1499938964844,0.0883043408393859,-1643.044677734375,304.1427917480469,0.7766861915588379,0.1214892342686653,0.0852139517664909,292.95587158203125,297.1499938964844,293.1499938964844,0.2268257737159729,-4687.123046875,304.1440124511719,0.996820628643036,0.2892501950263977,0.2430710941553115,293.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23028564453125,0.5768314599990845,0.050000000745058,0.2280129492282867,288.2268981933594,291.1499938964844,270.09332275390625,269.3660583496094,283.61529541015625,293.19561767578125,288.2225036621094,1.0,0.1920349597930908,1.0,1.0,0.9745463132858276,1.0,-0.914914846420288,0.379908800125122,0.535006046295166,0.2014112919569015,0.0,0.0,1.0,23.872116088867188,28.0,-45.8256950378418,-4188.6318359375,80.61551666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,300.78143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936355963349342,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.502822649665176e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321300,293.1151123046875,297.1499938964844,293.1499938964844,0.0686902329325676,-1750.45361328125,304.14434814453125,0.7298097014427185,0.1003689393401146,0.0906809195876121,293.09918212890625,297.1499938964844,293.1499938964844,0.089544728398323,-2249.326904296875,304.1424865722656,0.7783243656158447,0.1227299198508262,0.116538293659687,293.1012268066406,297.1499938964844,293.1499938964844,0.0890544056892395,-1654.1651611328125,304.1427307128906,0.7771751284599304,0.1221818625926971,0.0857014805078506,292.95465087890625,297.1499938964844,293.1499938964844,0.2284167110919952,-4713.7158203125,304.14215087890625,0.9970367550849916,0.2919487357139587,0.244226649403572,293.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2137451171875,0.5759626626968384,0.050000000745058,0.2280363589525222,288.2102966308594,291.1499938964844,270.07501220703125,269.3484191894531,283.6045837402344,293.193115234375,288.2056884765625,1.0,0.1928021609783172,1.0,1.0,0.9745863676071168,1.0,-0.9182876944541932,0.381378173828125,0.5369095206260681,0.2022810578346252,0.0,0.0,1.0,24.038066864013672,28.0,-46.86883163452149,-4193.84326171875,81.49411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,300.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0936902984976768,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.5083742053248e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321360,293.11480712890625,297.1499938964844,293.1499938964844,0.0692867934703826,-1761.4173583984375,304.144287109375,0.7294188737869263,0.1008742004632949,0.0911434963345527,293.0987854003906,297.1499938964844,293.1499938964844,0.090336188673973,-2265.235595703125,304.1424255371094,0.7780771851539612,0.1234490051865577,0.1172270849347114,293.100830078125,297.1499938964844,293.1499938964844,0.0898208692669868,-1665.549072265625,304.1426696777344,0.7768786549568176,0.1228742972016334,0.086191676557064,292.955078125,297.1499938964844,293.1499938964844,0.2310543209314346,-4757.60009765625,304.1387939453125,0.9973984956741332,0.2943397462368011,0.246267944574356,293.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1958923339844,0.5744221210479736,0.050000000745058,0.2280783206224441,288.1920166015625,291.1499938964844,270.0566711425781,269.3307800292969,283.5933837890625,293.1905517578125,288.18682861328125,1.0,0.1938542127609253,1.0,1.0,0.9746342301368712,1.0,-0.9227576851844788,0.383319228887558,0.5394384860992432,0.2034540474414825,0.0,0.0,1.0,24.3170166015625,31.0,-50.52315139770508,-4200.1298828125,82.75946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,300.75341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0937472954392433,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.514158591628076e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321420,293.1142272949219,297.1499938964844,293.1499938964844,0.0705245062708854,-1784.31396484375,304.1441345214844,0.7270730137825012,0.1018797531723976,0.0920746624469757,293.0981140136719,297.1499938964844,293.1499938964844,0.0919782742857933,-2298.33056640625,304.1422119140625,0.7757411003112793,0.1248850151896476,0.1186133921146392,293.10015869140625,297.1499938964844,293.1499938964844,0.0914113447070121,-1689.2393798828125,304.1424560546875,0.7744499444961548,0.1242555007338523,0.0871777459979057,292.9621887207031,297.1499938964844,293.1499938964844,0.2388422191143036,-4886.19970703125,304.1294860839844,0.9983295798301696,0.2978532612323761,0.252374917268753,293.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531982421875,0.5697680711746216,0.050000000745058,0.2282085865736007,288.1483154296875,291.1499938964844,270.0199890136719,269.29547119140625,283.56988525390625,293.1854858398437,288.1419372558594,1.0,0.1967245191335678,1.0,1.0,0.9747299551963806,1.0,-0.9342076778411864,0.3882923424243927,0.5459153652191162,0.2064791321754455,0.0,0.0,1.0,25.1545352935791,34.0,-61.5767707824707,-4214.94482421875,86.24415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164245605469,300.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0938814505934715,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.527774091111496e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321480,293.1142272949219,297.1499938964844,293.1499938964844,0.0705245062708854,-1784.31396484375,304.1441345214844,0.7270730137825012,0.1018797531723976,0.0920746624469757,293.0981140136719,297.1499938964844,293.1499938964844,0.0919782742857933,-2298.33056640625,304.1422119140625,0.7757411003112793,0.1248850151896476,0.1186133921146392,293.10015869140625,297.1499938964844,293.1499938964844,0.0914113447070121,-1689.2393798828125,304.1424560546875,0.7744499444961548,0.1242555007338523,0.0871777459979057,292.9621887207031,297.1499938964844,293.1499938964844,0.2388422191143036,-4886.19970703125,304.1294860839844,0.9983295798301696,0.2978532612323761,0.252374917268753,293.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531982421875,0.5697680711746216,0.050000000745058,0.2282085865736007,288.1483154296875,291.1499938964844,270.0199890136719,269.29547119140625,283.56988525390625,293.1854858398437,288.1419372558594,1.0,0.1967245191335678,1.0,1.0,0.9747299551963806,1.0,-0.9342076778411864,0.3882923424243927,0.5459153652191162,0.2064791321754455,0.0,0.0,1.0,25.1545352935791,34.0,-61.5767707824707,-4214.94482421875,86.24415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164245605469,300.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0938814505934715,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.527774091111496e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321540,293.11383056640625,297.1499938964844,293.1499938964844,0.0718171000480651,-1808.4307861328125,304.1439208984375,0.7229386568069458,0.102870762348175,0.0930067226290702,293.0975646972656,297.1499938964844,293.1499938964844,0.0936983600258827,-2333.096435546875,304.1419372558594,0.7713475227355957,0.1263114362955093,0.1200049743056297,293.0996398925781,297.1499938964844,293.1499938964844,0.0930756330490112,-1714.1077880859375,304.1421813964844,0.7699690461158752,0.1256229877471923,0.088165283203125,292.9783630371094,297.1499938964844,293.1499938964844,0.249504268169403,-5060.22607421875,304.1185607910156,0.9990000128746032,0.2993474304676056,0.2606623768806457,293.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10076904296875,0.5633459091186523,0.050000000745058,0.2283976227045059,288.0948181152344,291.1499938964844,269.9833374023437,269.2601623535156,283.545166015625,293.1806945800781,288.0872497558594,1.0,0.2004764080047607,1.0,1.0,0.9748257398605348,1.0,-0.9483547806739808,0.3944479525089264,0.5539068579673767,0.2102324813604354,0.0,0.0,1.0,26.34152603149414,25.0,-74.74761962890625,-4231.8671875,90.89788818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,300.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940592810511589,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.545820648781957e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321600,293.11383056640625,297.1499938964844,293.1499938964844,0.0718171000480651,-1808.4307861328125,304.1439208984375,0.7229386568069458,0.102870762348175,0.0930067226290702,293.0975646972656,297.1499938964844,293.1499938964844,0.0936983600258827,-2333.096435546875,304.1419372558594,0.7713475227355957,0.1263114362955093,0.1200049743056297,293.0996398925781,297.1499938964844,293.1499938964844,0.0930756330490112,-1714.1077880859375,304.1421813964844,0.7699690461158752,0.1256229877471923,0.088165283203125,292.9783630371094,297.1499938964844,293.1499938964844,0.249504268169403,-5060.22607421875,304.1185607910156,0.9990000128746032,0.2993474304676056,0.2606623768806457,293.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10076904296875,0.5633459091186523,0.050000000745058,0.2283976227045059,288.0948181152344,291.1499938964844,269.9833374023437,269.2601623535156,283.545166015625,293.1806945800781,288.0872497558594,1.0,0.2004764080047607,1.0,1.0,0.9748257398605348,1.0,-0.9483547806739808,0.3944479525089264,0.5539068579673767,0.2102324813604354,0.0,0.0,1.0,26.34152603149414,25.0,-74.74761962890625,-4231.8671875,90.89788818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,300.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0940592810511589,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.545820648781957e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321660,293.1133728027344,297.1499938964844,293.1499938964844,0.0730624347925186,-1831.76611328125,304.1438903808594,0.7265468239784241,0.1038756370544433,0.0938943028450012,293.09698486328125,297.1499938964844,293.1499938964844,0.0953860729932785,-2367.156982421875,304.1418151855469,0.7759842276573181,0.1277545988559723,0.1213534623384475,293.09912109375,297.1499938964844,293.1499938964844,0.0947021394968032,-1738.3829345703125,304.14208984375,0.7744742035865784,0.1270023882389068,0.0891175270080566,292.9933166503906,297.1499938964844,293.1499938964844,0.2487396150827407,-5044.455078125,304.1309814453125,0.9990050196647644,0.3006323277950287,0.2587700188159942,293.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452880859375,0.5648224353790283,0.050000000745058,0.2283529341220855,288.0403137207031,291.1499938964844,269.9466552734375,269.224853515625,283.5260314941406,293.1761474609375,288.0348205566406,1.0,0.1998574435710907,1.0,1.0,0.9750331044197084,1.0,-0.9498633742332458,0.3951038718223572,0.5547595024108887,0.2106152325868606,0.0,0.0,1.0,26.122297286987305,25.0,-68.35164642333984,-4235.115234375,90.84188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,300.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0942831486463546,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.568541281623766e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321720,293.1133728027344,297.1499938964844,293.1499938964844,0.0730624347925186,-1831.76611328125,304.1438903808594,0.7265468239784241,0.1038756370544433,0.0938943028450012,293.09698486328125,297.1499938964844,293.1499938964844,0.0953860729932785,-2367.156982421875,304.1418151855469,0.7759842276573181,0.1277545988559723,0.1213534623384475,293.09912109375,297.1499938964844,293.1499938964844,0.0947021394968032,-1738.3829345703125,304.14208984375,0.7744742035865784,0.1270023882389068,0.0891175270080566,292.9933166503906,297.1499938964844,293.1499938964844,0.2487396150827407,-5044.455078125,304.1309814453125,0.9990050196647644,0.3006323277950287,0.2587700188159942,293.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452880859375,0.5648224353790283,0.050000000745058,0.2283529341220855,288.0403137207031,291.1499938964844,269.9466552734375,269.224853515625,283.5260314941406,293.1761474609375,288.0348205566406,1.0,0.1998574435710907,1.0,1.0,0.9750331044197084,1.0,-0.9498633742332458,0.3951038718223572,0.5547595024108887,0.2106152325868606,0.0,0.0,1.0,26.122297286987305,25.0,-68.35164642333984,-4235.115234375,90.84188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,300.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0942831486463546,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.568541281623766e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
