time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.113037109375,297.1499938964844,293.1499938964844,0.0742124989628791,-1853.2158203125,304.1440124511719,0.7307472825050354,0.1048763915896415,0.0947839617729187,293.0965270996094,297.1499938964844,293.1499938964844,0.0969682782888412,-2398.809814453125,304.14190673828125,0.7813737392425537,0.1291941702365875,0.1227047070860862,293.0987243652344,297.1499938964844,293.1499938964844,0.0962198972702026,-1760.8408203125,304.1422119140625,0.7797245383262634,0.1283754855394363,0.090069480240345,292.9945068359375,297.1499938964844,293.1499938964844,0.2464728355407714,-5005.951171875,304.140869140625,0.9987854957580566,0.3043438494205475,0.256078839302063,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0076904296875,0.5669121742248535,0.050000000745058,0.2282909303903579,288.00408935546875,291.1499938964844,269.9100036621094,269.1895751953125,283.5070495605469,293.1714172363281,287.9997253417969,1.0,0.1994803845882415,1.0,1.0,0.9752405285835266,1.0,-0.9503890872001648,0.3953685164451599,0.5550205707550049,0.2106430977582931,0.0,0.0,1.0,25.79561424255371,28.0,-53.086669921875,-4237.9248046875,90.41803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028137207031,300.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0945021733641624,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.590769332135096e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321840,293.113037109375,297.1499938964844,293.1499938964844,0.0742124989628791,-1853.2158203125,304.1440124511719,0.7307472825050354,0.1048763915896415,0.0947839617729187,293.0965270996094,297.1499938964844,293.1499938964844,0.0969682782888412,-2398.809814453125,304.14190673828125,0.7813737392425537,0.1291941702365875,0.1227047070860862,293.0987243652344,297.1499938964844,293.1499938964844,0.0962198972702026,-1760.8408203125,304.1422119140625,0.7797245383262634,0.1283754855394363,0.090069480240345,292.9945068359375,297.1499938964844,293.1499938964844,0.2464728355407714,-5005.951171875,304.140869140625,0.9987854957580566,0.3043438494205475,0.256078839302063,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0076904296875,0.5669121742248535,0.050000000745058,0.2282909303903579,288.00408935546875,291.1499938964844,269.9100036621094,269.1895751953125,283.5070495605469,293.1714172363281,287.9997253417969,1.0,0.1994803845882415,1.0,1.0,0.9752405285835266,1.0,-0.9503890872001648,0.3953685164451599,0.5550205707550049,0.2106430977582931,0.0,0.0,1.0,25.79561424255371,28.0,-53.086669921875,-4237.9248046875,90.41803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028137207031,300.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0945021733641624,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.590769332135096e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321900,293.1128845214844,297.1499938964844,293.1499938964844,0.0747836679220199,-1863.88525390625,304.1440734863281,0.7317978143692017,0.1053727567195892,0.0952313914895057,293.0963134765625,297.1499938964844,293.1499938964844,0.0977575704455375,-2414.561279296875,304.1419372558594,0.782833993434906,0.1299100071191787,0.1233832165598869,293.0985412597656,297.1499938964844,293.1499938964844,0.0969763249158859,-1772.0087890625,304.1422424316406,0.7811200022697449,0.1290580332279205,0.0905473381280899,292.9934997558594,297.1499938964844,293.1499938964844,0.2468283623456955,-5011.59521484375,304.141845703125,0.9987870454788208,0.3065151572227478,0.2560926079750061,293.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99090576171875,0.5669015049934387,0.050000000745058,0.2282912135124206,287.9873962402344,291.1499938964844,269.89166259765625,269.1719055175781,283.4967346191406,293.1688842773437,287.9830627441406,1.0,0.199830487370491,1.0,1.0,0.9753442406654358,1.0,-0.9523295164108276,0.3962302803993225,0.5560992360115051,0.2111081928014755,0.0,0.0,1.0,25.820619583129883,28.0,-49.858131408691406,-4241.22802734375,90.84272003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,300.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0946049243211746,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.601197234587744e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
321960,293.1127624511719,297.1499938964844,293.1499938964844,0.0753614008426666,-1874.70654296875,304.14410400390625,0.7321277856826782,0.1058668419718742,0.0956804826855659,293.0961303710937,297.1499938964844,293.1499938964844,0.0985569357872009,-2430.5068359375,304.1419677734375,0.7834381461143494,0.1306237876415252,0.1240635514259338,293.0984191894531,297.1499938964844,293.1499938964844,0.0977426022291183,-1783.3199462890625,304.14227294921875,0.7816633582115173,0.1297386288642883,0.0910266265273094,292.99322509765625,297.1499938964844,293.1499938964844,0.2482713311910629,-5035.11962890625,304.14068603515625,0.998890221118927,0.3085506558418274,0.2570363283157348,293.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737243652344,0.5661699771881104,0.050000000745058,0.2283127009868621,287.969970703125,291.1499938964844,269.8733215332031,269.1542663574219,283.4858093261719,293.1662902832031,287.9653015136719,1.0,0.2004918456077575,1.0,1.0,0.9754003882408142,1.0,-0.9554181694984436,0.3975899219512939,0.5578282475471497,0.211892232298851,0.0,0.0,1.0,25.97384452819824,31.0,-49.97370529174805,-4245.751953125,91.70578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016540527344,300.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0947054028511047,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.611394489184022e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322020,293.1125793457031,297.1499938964844,293.1499938964844,0.0765483826398849,-1897.0491943359373,304.1440734863281,0.731054961681366,0.1068478599190712,0.0965831726789474,293.0958557128906,297.1499938964844,293.1499938964844,0.1002022624015808,-2463.318115234375,304.14190673828125,0.782583475112915,0.1320458948612213,0.125430166721344,293.0981750488281,297.1499938964844,293.1499938964844,0.0993204861879348,-1806.6142578125,304.1422119140625,0.7806968092918396,0.1310939639806747,0.0919895470142364,292.9974060058594,297.1499938964844,293.1499938964844,0.2538462579250335,-5125.8486328125,304.1343994140625,0.9990000128746032,0.3116903901100158,0.2611286640167236,293.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9348449707031,0.5629808902740479,0.050000000745058,0.2284082770347595,287.930419921875,291.1499938964844,269.836669921875,269.11895751953125,283.46258544921875,293.160888671875,287.9249267578125,1.0,0.202659785747528,1.0,1.0,0.9755125641822816,1.0,-0.9643229246139526,0.4014988243579864,0.5628240704536438,0.214198499917984,0.0,0.0,1.0,26.59647560119629,34.0,-55.886756896972656,-4257.5380859375,94.5171127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007385253906,300.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949094071984291,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.632098954170942e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322080,293.1125793457031,297.1499938964844,293.1499938964844,0.0765483826398849,-1897.0491943359373,304.1440734863281,0.731054961681366,0.1068478599190712,0.0965831726789474,293.0958557128906,297.1499938964844,293.1499938964844,0.1002022624015808,-2463.318115234375,304.14190673828125,0.782583475112915,0.1320458948612213,0.125430166721344,293.0981750488281,297.1499938964844,293.1499938964844,0.0993204861879348,-1806.6142578125,304.1422119140625,0.7806968092918396,0.1310939639806747,0.0919895470142364,292.9974060058594,297.1499938964844,293.1499938964844,0.2538462579250335,-5125.8486328125,304.1343994140625,0.9990000128746032,0.3116903901100158,0.2611286640167236,293.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9348449707031,0.5629808902740479,0.050000000745058,0.2284082770347595,287.930419921875,291.1499938964844,269.836669921875,269.11895751953125,283.46258544921875,293.160888671875,287.9249267578125,1.0,0.202659785747528,1.0,1.0,0.9755125641822816,1.0,-0.9643229246139526,0.4014988243579864,0.5628240704536438,0.214198499917984,0.0,0.0,1.0,26.59647560119629,34.0,-55.886756896972656,-4257.5380859375,94.5171127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007385253906,300.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0949094071984291,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.632098954170942e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322140,293.11248779296875,297.1499938964844,293.1499938964844,0.0777802467346191,-1920.395263671875,304.1440124511719,0.7280184030532837,0.1078133285045623,0.0974865406751632,293.0956726074219,297.1499938964844,293.1499938964844,0.1019180491566658,-2497.512939453125,304.1417236328125,0.7794002294540405,0.1334566324949264,0.1268009096384048,293.0980224609375,297.1499938964844,293.1499938964844,0.100965216755867,-1830.89111328125,304.1420593261719,0.7774114608764648,0.1324351280927658,0.0929540544748306,293.009765625,297.1499938964844,293.1499938964844,0.262538194656372,-5266.09814453125,304.12506103515625,0.9990000128746032,0.3130636513233185,0.2676433622837066,293.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885192871094,0.557856023311615,0.050000000745058,0.2285682708024978,287.8832092285156,291.1499938964844,269.79998779296875,269.0836486816406,283.43780517578125,293.155517578125,287.8767395019531,1.0,0.2057968378067016,1.0,1.0,0.9756247401237488,1.0,-0.9762203693389891,0.4067213833332062,0.5694990158081055,0.2173112630844116,0.0,0.0,1.0,27.60279083251953,25.0,-65.91322326660156,-4272.06201171875,98.63302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,300.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951312854886055,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.654615860199556e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322200,293.11248779296875,297.1499938964844,293.1499938964844,0.0777802467346191,-1920.395263671875,304.1440124511719,0.7280184030532837,0.1078133285045623,0.0974865406751632,293.0956726074219,297.1499938964844,293.1499938964844,0.1019180491566658,-2497.512939453125,304.1417236328125,0.7794002294540405,0.1334566324949264,0.1268009096384048,293.0980224609375,297.1499938964844,293.1499938964844,0.100965216755867,-1830.89111328125,304.1420593261719,0.7774114608764648,0.1324351280927658,0.0929540544748306,293.009765625,297.1499938964844,293.1499938964844,0.262538194656372,-5266.09814453125,304.12506103515625,0.9990000128746032,0.3130636513233185,0.2676433622837066,293.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885192871094,0.557856023311615,0.050000000745058,0.2285682708024978,287.8832092285156,291.1499938964844,269.79998779296875,269.0836486816406,283.43780517578125,293.155517578125,287.8767395019531,1.0,0.2057968378067016,1.0,1.0,0.9756247401237488,1.0,-0.9762203693389891,0.4067213833332062,0.5694990158081055,0.2173112630844116,0.0,0.0,1.0,27.60279083251953,25.0,-65.91322326660156,-4272.06201171875,98.63302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,300.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951312854886055,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.654615860199556e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322260,293.1123352050781,297.1499938964844,293.1499938964844,0.078958474099636,-1942.7830810546875,304.14404296875,0.7324844002723694,0.1087924465537071,0.0983441546559333,293.0954284667969,297.1499938964844,293.1499938964844,0.1035942584276199,-2530.77392578125,304.1416931152344,0.785141110420227,0.1348835378885269,0.1281268000602722,293.09783935546875,297.1499938964844,293.1499938964844,0.1025658249855041,-1854.4183349609373,304.1420593261719,0.7830031514167786,0.1337882876396179,0.0938825979828834,293.02099609375,297.1499938964844,293.1499938964844,0.2600704729557037,-5223.30908203125,304.1381530761719,0.9990000128746032,0.3143094480037689,0.2644902169704437,293.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8403625488281,0.5603424906730652,0.050000000745058,0.2284893989562988,287.83612060546875,291.1499938964844,269.7633361816406,269.04833984375,283.4188232421875,293.1502380371094,287.8316650390625,1.0,0.204661339521408,1.0,1.0,0.9758397936820984,1.0,-0.976083278656006,0.4066668450832367,0.5694164037704468,0.2172368913888931,0.0,0.0,1.0,27.17971611022949,28.0,-58.42767333984375,-4274.1806640625,97.9011459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,300.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953732207417488,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.67916930676438e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322320,293.1123352050781,297.1499938964844,293.1499938964844,0.078958474099636,-1942.7830810546875,304.14404296875,0.7324844002723694,0.1087924465537071,0.0983441546559333,293.0954284667969,297.1499938964844,293.1499938964844,0.1035942584276199,-2530.77392578125,304.1416931152344,0.785141110420227,0.1348835378885269,0.1281268000602722,293.09783935546875,297.1499938964844,293.1499938964844,0.1025658249855041,-1854.4183349609373,304.1420593261719,0.7830031514167786,0.1337882876396179,0.0938825979828834,293.02099609375,297.1499938964844,293.1499938964844,0.2600704729557037,-5223.30908203125,304.1381530761719,0.9990000128746032,0.3143094480037689,0.2644902169704437,293.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8403625488281,0.5603424906730652,0.050000000745058,0.2284893989562988,287.83612060546875,291.1499938964844,269.7633361816406,269.04833984375,283.4188232421875,293.1502380371094,287.8316650390625,1.0,0.204661339521408,1.0,1.0,0.9758397936820984,1.0,-0.976083278656006,0.4066668450832367,0.5694164037704468,0.2172368913888931,0.0,0.0,1.0,27.17971611022949,28.0,-58.42767333984375,-4274.1806640625,97.9011459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,300.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953732207417488,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.67916930676438e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322380,293.1123046875,297.1499938964844,293.1499938964844,0.0800635442137718,-1963.677978515625,304.1441955566406,0.7350713014602661,0.109753705561161,0.0992115810513496,293.09527587890625,297.1499938964844,293.1499938964844,0.1051878184080123,-2562.09423828125,304.1418151855469,0.7886528372764587,0.1362947970628738,0.1294644027948379,293.0977783203125,297.1499938964844,293.1499938964844,0.1040801033377647,-1876.463623046875,304.1421813964844,0.7863706946372986,0.1351215690374374,0.0948169082403183,293.02130126953125,297.1499938964844,293.1499938964844,0.2598616480827331,-5219.38916015625,304.1420593261719,0.9990000128746032,0.3175130486488342,0.2637362480163574,293.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8081359863281,0.560935378074646,0.050000000745058,0.2284708619117736,287.8046875,291.1499938964844,269.7266540527344,269.0130310058594,283.3982849121094,293.14483642578125,287.80047607421875,1.0,0.2051262557506561,1.0,1.0,0.9760549068450928,1.0,-0.978919804096222,0.407950222492218,0.5709695816040039,0.2178649455308914,0.0,0.0,1.0,27.114709854125977,31.0,-48.32294845581055,-4279.92431640625,98.38574981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,300.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955914780497551,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.701320232125e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322440,293.1123046875,297.1499938964844,293.1499938964844,0.0800635442137718,-1963.677978515625,304.1441955566406,0.7350713014602661,0.109753705561161,0.0992115810513496,293.09527587890625,297.1499938964844,293.1499938964844,0.1051878184080123,-2562.09423828125,304.1418151855469,0.7886528372764587,0.1362947970628738,0.1294644027948379,293.0977783203125,297.1499938964844,293.1499938964844,0.1040801033377647,-1876.463623046875,304.1421813964844,0.7863706946372986,0.1351215690374374,0.0948169082403183,293.02130126953125,297.1499938964844,293.1499938964844,0.2598616480827331,-5219.38916015625,304.1420593261719,0.9990000128746032,0.3175130486488342,0.2637362480163574,293.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8081359863281,0.560935378074646,0.050000000745058,0.2284708619117736,287.8046875,291.1499938964844,269.7266540527344,269.0130310058594,283.3982849121094,293.14483642578125,287.80047607421875,1.0,0.2051262557506561,1.0,1.0,0.9760549068450928,1.0,-0.978919804096222,0.407950222492218,0.5709695816040039,0.2178649455308914,0.0,0.0,1.0,27.114709854125977,31.0,-48.32294845581055,-4279.92431640625,98.38574981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,300.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955914780497551,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.701320232125e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322500,293.1123352050781,297.1499938964844,293.1499938964844,0.0806232839822769,-1974.30322265625,304.14422607421875,0.7352222800254822,0.1102248132228851,0.0996425002813339,293.0952453613281,297.1499938964844,293.1499938964844,0.1059994027018547,-2578.032958984375,304.1418151855469,0.7890507578849792,0.1369923949241638,0.1301316767930984,293.0978088378906,297.1499938964844,293.1499938964844,0.1048501059412956,-1887.6669921875,304.1421813964844,0.7866998314857483,0.1357786953449249,0.0952818244695663,293.02215576171875,297.1499938964844,293.1499938964844,0.261460930109024,-5245.18408203125,304.1405639648437,0.9990000128746032,0.3189790248870849,0.2647842764854431,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.560110867023468,0.050000000745058,0.2284965366125106,287.78741455078125,291.1499938964844,269.7083435058594,268.995361328125,283.3871154785156,293.1420288085937,287.7829284667969,1.0,0.2058296650648117,1.0,1.0,0.9761624336242676,1.0,-0.9820839762687684,0.4093501269817352,0.5727338790893555,0.2186630517244339,0.0,0.0,1.0,27.29199409484864,31.0,-48.86648941040039,-4284.607421875,99.34568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963134765625,300.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0956927984952926,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.711602615425365e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322560,293.1123962402344,297.1499938964844,293.1499938964844,0.081189826130867,-1985.0865478515625,304.1442565917969,0.7347856760025024,0.1106903776526451,0.1000720262527465,293.0952453613281,297.1499938964844,293.1499938964844,0.1068232879042625,-2594.205810546875,304.1418151855469,0.7887496948242188,0.1376854330301284,0.1307983547449112,293.0978698730469,297.1499938964844,293.1499938964844,0.1056311801075935,-1899.028076171875,304.1421813964844,0.7863315939903259,0.1364302784204483,0.0957456529140472,293.0244140625,297.1499938964844,293.1499938964844,0.2639551758766174,-5285.38671875,304.1377258300781,0.9990000128746032,0.320156991481781,0.2665557265281677,293.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728271484375,0.5587145090103149,0.050000000745058,0.2285405546426773,287.7687683105469,291.1499938964844,269.69000244140625,268.9776916503906,283.3754577636719,293.1391906738281,287.7639465332031,1.0,0.2068151831626892,1.0,1.0,0.9762400388717652,1.0,-0.9861348271369934,0.4111396968364715,0.5749951004981995,0.2197010219097137,0.0,0.0,1.0,27.57885932922364,34.0,-51.24137878417969,-4290.1669921875,100.6827621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970153808594,300.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095792531967163,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.721724200062454e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322620,293.11260986328125,297.1499938964844,293.1499938964844,0.0823489055037498,-2007.244384765625,304.14422607421875,0.7323734760284424,0.111603669822216,0.1009257137775421,293.0953369140625,297.1499938964844,293.1499938964844,0.1085162237286567,-2627.42529296875,304.1417236328125,0.7863131761550903,0.1390570849180221,0.1321291029453277,293.0980224609375,297.1499938964844,293.1499938964844,0.107234202325344,-1922.340576171875,304.1421203613281,0.7837653160095215,0.13771553337574,0.0966691076755523,293.0346069335937,297.1499938964844,293.1499938964844,0.2713601589202881,-5404.04541015625,304.1294250488281,0.9990000128746032,0.3212848901748657,0.2719692289829254,293.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73114013671875,0.5544334650039673,0.050000000745058,0.2286795079708099,287.7262878417969,291.1499938964844,269.6533203125,268.9423828125,283.3508605957031,293.1334228515625,287.7205810546875,1.0,0.2095364034175872,1.0,1.0,0.9763951897621156,1.0,-0.9965283274650574,0.4157288372516632,0.5807995200157166,0.2223921865224838,0.0,0.0,1.0,28.455347061157227,37.0,-59.50341033935547,-4303.38525390625,104.39482879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976867675781,300.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959960669279098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.74238064372912e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322680,293.11260986328125,297.1499938964844,293.1499938964844,0.0823489055037498,-2007.244384765625,304.14422607421875,0.7323734760284424,0.111603669822216,0.1009257137775421,293.0953369140625,297.1499938964844,293.1499938964844,0.1085162237286567,-2627.42529296875,304.1417236328125,0.7863131761550903,0.1390570849180221,0.1321291029453277,293.0980224609375,297.1499938964844,293.1499938964844,0.107234202325344,-1922.340576171875,304.1421203613281,0.7837653160095215,0.13771553337574,0.0966691076755523,293.0346069335937,297.1499938964844,293.1499938964844,0.2713601589202881,-5404.04541015625,304.1294250488281,0.9990000128746032,0.3212848901748657,0.2719692289829254,293.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73114013671875,0.5544334650039673,0.050000000745058,0.2286795079708099,287.7262878417969,291.1499938964844,269.6533203125,268.9423828125,283.3508605957031,293.1334228515625,287.7205810546875,1.0,0.2095364034175872,1.0,1.0,0.9763951897621156,1.0,-0.9965283274650574,0.4157288372516632,0.5807995200157166,0.2223921865224838,0.0,0.0,1.0,28.455347061157227,37.0,-59.50341033935547,-4303.38525390625,104.39482879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976867675781,300.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959960669279098,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.74238064372912e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322740,293.1129150390625,297.1499938964844,293.1499938964844,0.0835447013378143,-2030.237060546875,304.1441650390625,0.7282752394676208,0.1124898940324783,0.1017684936523437,293.09552001953125,297.1499938964844,293.1499938964844,0.11027442663908,-2661.906982421875,304.1415405273437,0.7818732857704163,0.1404067426919937,0.1334530413150787,293.09832763671875,297.1499938964844,293.1499938964844,0.1088952124118805,-1946.49169921875,304.1419677734375,0.7792017459869385,0.138972669839859,0.097583569586277,293.0534973144531,297.1499938964844,293.1499938964844,0.2815591692924499,-5565.80810546875,304.1192626953125,0.9990000128746032,0.3203974664211273,0.2794212102890014,293.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816711425781,0.5485553741455078,0.050000000745058,0.2288810610771179,287.6759338378906,291.1499938964844,269.6166687011719,268.9070739746094,283.3248291015625,293.12774658203125,287.6693420410156,1.0,0.2131126523017883,1.0,1.0,0.9765504002571106,1.0,-1.009412169456482,0.4214245975017547,0.5879876017570496,0.2257466167211532,0.0,0.0,1.0,29.70020294189453,25.0,-69.99185943603516,-4318.6455078125,109.36215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,300.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962179079651832,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.764894639374688e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322800,293.1129150390625,297.1499938964844,293.1499938964844,0.0835447013378143,-2030.237060546875,304.1441650390625,0.7282752394676208,0.1124898940324783,0.1017684936523437,293.09552001953125,297.1499938964844,293.1499938964844,0.11027442663908,-2661.906982421875,304.1415405273437,0.7818732857704163,0.1404067426919937,0.1334530413150787,293.09832763671875,297.1499938964844,293.1499938964844,0.1088952124118805,-1946.49169921875,304.1419677734375,0.7792017459869385,0.138972669839859,0.097583569586277,293.0534973144531,297.1499938964844,293.1499938964844,0.2815591692924499,-5565.80810546875,304.1192626953125,0.9990000128746032,0.3203974664211273,0.2794212102890014,293.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816711425781,0.5485553741455078,0.050000000745058,0.2288810610771179,287.6759338378906,291.1499938964844,269.6166687011719,268.9070739746094,283.3248291015625,293.12774658203125,287.6693420410156,1.0,0.2131126523017883,1.0,1.0,0.9765504002571106,1.0,-1.009412169456482,0.4214245975017547,0.5879876017570496,0.2257466167211532,0.0,0.0,1.0,29.70020294189453,25.0,-69.99185943603516,-4318.6455078125,109.36215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,300.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962179079651832,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.764894639374688e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322860,293.11309814453125,297.1499938964844,293.1499938964844,0.0846497640013694,-2051.4912109375,304.144287109375,0.7338955402374268,0.1133923307061195,0.1025444716215133,293.0955810546875,297.1499938964844,293.1499938964844,0.1119468659162521,-2694.5341796875,304.1416015625,0.7890554070472717,0.141773372888565,0.1347091197967529,293.0985412597656,297.1499938964844,293.1499938964844,0.1104636192321777,-1969.18115234375,304.1420593261719,0.786185085773468,0.1402406543493271,0.0984434410929679,293.0689392089844,297.1499938964844,293.1499938964844,0.2771070897579193,-5490.73583984375,304.13775634765625,0.9990000128746032,0.3196659684181213,0.2745506465435028,293.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63238525390625,0.5523908734321594,0.050000000745058,0.2287477999925613,287.6282653808594,291.1499938964844,269.5799865722656,268.87176513671875,283.3070068359375,293.1220703125,287.62432861328125,1.0,0.2110850661993026,1.0,1.0,0.9768203496932985,1.0,-1.0068857669830322,0.4203035533428192,0.5865822434425354,0.2250624746084213,0.0,0.0,1.0,28.9558162689209,25.0,-58.00617980957031,-4318.576171875,107.52149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094482421875,300.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0964572727680206,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.789186879061162e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322920,293.11309814453125,297.1499938964844,293.1499938964844,0.0846497640013694,-2051.4912109375,304.144287109375,0.7338955402374268,0.1133923307061195,0.1025444716215133,293.0955810546875,297.1499938964844,293.1499938964844,0.1119468659162521,-2694.5341796875,304.1416015625,0.7890554070472717,0.141773372888565,0.1347091197967529,293.0985412597656,297.1499938964844,293.1499938964844,0.1104636192321777,-1969.18115234375,304.1420593261719,0.786185085773468,0.1402406543493271,0.0984434410929679,293.0689392089844,297.1499938964844,293.1499938964844,0.2771070897579193,-5490.73583984375,304.13775634765625,0.9990000128746032,0.3196659684181213,0.2745506465435028,293.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63238525390625,0.5523908734321594,0.050000000745058,0.2287477999925613,287.6282653808594,291.1499938964844,269.5799865722656,268.87176513671875,283.3070068359375,293.1220703125,287.62432861328125,1.0,0.2110850661993026,1.0,1.0,0.9768203496932985,1.0,-1.0068857669830322,0.4203035533428192,0.5865822434425354,0.2250624746084213,0.0,0.0,1.0,28.9558162689209,25.0,-58.00617980957031,-4318.576171875,107.52149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094482421875,300.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0964572727680206,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.789186879061162e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
322980,293.1133117675781,297.1499938964844,293.1499938964844,0.0856271088123321,-2070.080810546875,304.1445617675781,0.7400285601615906,0.1142828837037086,0.1033226326107978,293.095703125,297.1499938964844,293.1499938964844,0.11345936357975,-2723.65771484375,304.1418762207031,0.7968277931213379,0.1431279331445694,0.135966271162033,293.0987854003906,297.1499938964844,293.1499938964844,0.111867606639862,-1989.222412109375,304.1423645019531,0.7937544584274292,0.1414902955293655,0.0992999747395515,293.0656433105469,297.1499938964844,293.1499938964844,0.2711420655250549,-5394.25537109375,304.1514587402344,0.9990000128746032,0.3223682343959808,0.2691231966018677,293.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.5566855072975159,0.050000000745058,0.2286052256822586,287.6036682128906,291.1499938964844,269.5433349609375,268.83642578125,283.2895812988281,293.1162414550781,287.6009521484375,1.0,0.2095673829317093,1.0,1.0,0.977090299129486,1.0,-1.0036684274673462,0.4189166724681854,0.5847517251968384,0.224096730351448,0.0,0.0,1.0,28.149635314941406,28.0,-38.17359161376953,-4318.61279296875,105.43340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,300.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966574996709823,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.809507173486054e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323040,293.1133117675781,297.1499938964844,293.1499938964844,0.0856271088123321,-2070.080810546875,304.1445617675781,0.7400285601615906,0.1142828837037086,0.1033226326107978,293.095703125,297.1499938964844,293.1499938964844,0.11345936357975,-2723.65771484375,304.1418762207031,0.7968277931213379,0.1431279331445694,0.135966271162033,293.0987854003906,297.1499938964844,293.1499938964844,0.111867606639862,-1989.222412109375,304.1423645019531,0.7937544584274292,0.1414902955293655,0.0992999747395515,293.0656433105469,297.1499938964844,293.1499938964844,0.2711420655250549,-5394.25537109375,304.1514587402344,0.9990000128746032,0.3223682343959808,0.2691231966018677,293.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060791015625,0.5566855072975159,0.050000000745058,0.2286052256822586,287.6036682128906,291.1499938964844,269.5433349609375,268.83642578125,283.2895812988281,293.1162414550781,287.6009521484375,1.0,0.2095673829317093,1.0,1.0,0.977090299129486,1.0,-1.0036684274673462,0.4189166724681854,0.5847517251968384,0.224096730351448,0.0,0.0,1.0,28.149635314941406,28.0,-38.17359161376953,-4318.61279296875,105.43340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,300.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966574996709823,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.809507173486054e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323100,293.11346435546875,297.1499938964844,293.1499938964844,0.0861056745052337,-2079.1787109375,304.1446838378906,0.7418866753578186,0.1147159487009048,0.1037096306681633,293.0957946777344,297.1499938964844,293.1499938964844,0.1142065301537513,-2737.999267578125,304.1419982910156,0.7992609143257141,0.1437945514917373,0.1365938335657119,293.0989990234375,297.1499938964844,293.1499938964844,0.1125577688217163,-1999.044189453125,304.1424865722656,0.7960900068283081,0.1421017944812774,0.0997256562113761,293.0613708496094,297.1499938964844,293.1499938964844,0.2698621153831482,-5373.97021484375,304.1534729003906,0.9990000128746032,0.324275940656662,0.267911434173584,293.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59527587890625,0.557643473148346,0.050000000745058,0.2285742610692978,287.59295654296875,291.1499938964844,269.5249938964844,268.8187866210937,283.27984619140625,293.1131896972656,287.59033203125,1.0,0.2094126045703888,1.0,1.0,0.9772253036499025,1.0,-1.003904104232788,0.419033408164978,0.5848706364631653,0.2241107076406479,0.0,0.0,1.0,27.986452102661133,28.0,-33.86144256591797,-4320.62451171875,105.20655059814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987854003906,300.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967388451099395,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.817762474995106e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323160,293.1136779785156,297.1499938964844,293.1499938964844,0.0865853577852249,-2088.31396484375,304.144775390625,0.7429245114326477,0.1151401996612548,0.1040935441851615,293.095947265625,297.1499938964844,293.1499938964844,0.1149588078260421,-2752.4326171875,304.14208984375,0.8007226586341858,0.1444537937641143,0.1372193396091461,293.0992126464844,297.1499938964844,293.1499938964844,0.1132509410381317,-2008.90625,304.1426086425781,0.7974550127983093,0.1427040249109268,0.1001485437154769,293.05743408203125,297.1499938964844,293.1499938964844,0.2697819769382477,-5373.11328125,304.1529541015625,0.9990000128746032,0.3261691629886627,0.2676959335803985,293.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841979980469,0.5578137040138245,0.050000000745058,0.2285687625408172,287.58172607421875,291.1499938964844,269.50665283203125,268.8011169433594,283.2693786621094,293.1100769042969,287.57879638671875,1.0,0.209607183933258,1.0,1.0,0.9772936105728148,1.0,-1.0053571462631226,0.4196844696998596,0.5856726765632629,0.2244608253240585,0.0,0.0,1.0,27.975536346435547,31.0,-33.19568634033203,-4323.8798828125,105.50674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015625,300.3703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968107506632804,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.825060260482132e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323220,293.1141357421875,297.1499938964844,293.1499938964844,0.087560124695301,-2106.94921875,304.1448974609375,0.742981493473053,0.1159625500440597,0.1048503443598747,293.0963134765625,297.1499938964844,293.1499938964844,0.1164958253502845,-2781.9306640625,304.14215087890625,0.8012778759002686,0.1457507461309433,0.1384629905223846,293.0997619628906,297.1499938964844,293.1499938964844,0.1146625354886055,-2029.0025634765625,304.1427001953125,0.7978147268295288,0.1438805907964706,0.1009846627712249,293.0538024902344,297.1499938964844,293.1499938964844,0.2726325690746307,-5419.74072265625,304.1470947265625,0.9990000128746032,0.3292655944824219,0.2696765065193176,293.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580139160156,0.5562476515769958,0.050000000745058,0.2286193072795868,287.5548400878906,291.1499938964844,269.4700012207031,268.76580810546875,283.2467956542969,293.1036376953125,287.5511779785156,1.0,0.2109331786632537,1.0,1.0,0.97743022441864,1.0,-1.0111982822418213,0.4222777485847473,0.588920533657074,0.2259515076875686,0.0,0.0,1.0,28.32156181335449,34.0,-38.22500991821289,-4333.216796875,107.39080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,300.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0969388037919998,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.838056575972588e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323280,293.1141357421875,297.1499938964844,293.1499938964844,0.087560124695301,-2106.94921875,304.1448974609375,0.742981493473053,0.1159625500440597,0.1048503443598747,293.0963134765625,297.1499938964844,293.1499938964844,0.1164958253502845,-2781.9306640625,304.14215087890625,0.8012778759002686,0.1457507461309433,0.1384629905223846,293.0997619628906,297.1499938964844,293.1499938964844,0.1146625354886055,-2029.0025634765625,304.1427001953125,0.7978147268295288,0.1438805907964706,0.1009846627712249,293.0538024902344,297.1499938964844,293.1499938964844,0.2726325690746307,-5419.74072265625,304.1470947265625,0.9990000128746032,0.3292655944824219,0.2696765065193176,293.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580139160156,0.5562476515769958,0.050000000745058,0.2286193072795868,287.5548400878906,291.1499938964844,269.4700012207031,268.76580810546875,283.2467956542969,293.1036376953125,287.5511779785156,1.0,0.2109331786632537,1.0,1.0,0.97743022441864,1.0,-1.0111982822418213,0.4222777485847473,0.588920533657074,0.2259515076875686,0.0,0.0,1.0,28.32156181335449,34.0,-38.22500991821289,-4333.216796875,107.39080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,300.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0969388037919998,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.838056575972588e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323340,293.11474609375,297.1499938964844,293.1499938964844,0.0885647386312484,-2126.265625,304.1449279785156,0.7407258152961731,0.1167508289217948,0.105590246617794,293.0967712402344,297.1499938964844,293.1499938964844,0.1180888265371322,-2812.5283203125,304.1421203613281,0.7991141676902771,0.1470169872045517,0.1396936029195785,293.1004333496094,297.1499938964844,293.1499938964844,0.1161192879080772,-2049.7705078125,304.1427001953125,0.7954512238502502,0.1450183242559433,0.1018050163984298,293.0586242675781,297.1499938964844,293.1499938964844,0.2790499925613403,-5522.708984375,304.1372985839844,0.9990000128746032,0.3307470381259918,0.274388313293457,293.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.5525188446044922,0.050000000745058,0.2287431508302688,287.5203857421875,291.1499938964844,269.4333190917969,268.73046875,283.2224426269531,293.0972900390625,287.5157470703125,1.0,0.213338166475296,1.0,1.0,0.9775668382644652,1.0,-1.0203510522842407,0.4263332486152649,0.5940178036689758,0.2283314168453216,0.0,0.0,1.0,29.103891372680664,37.0,-48.14944076538086,-4345.43798828125,110.79722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,300.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970645472407341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.850817878032105e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323400,293.11474609375,297.1499938964844,293.1499938964844,0.0885647386312484,-2126.265625,304.1449279785156,0.7407258152961731,0.1167508289217948,0.105590246617794,293.0967712402344,297.1499938964844,293.1499938964844,0.1180888265371322,-2812.5283203125,304.1421203613281,0.7991141676902771,0.1470169872045517,0.1396936029195785,293.1004333496094,297.1499938964844,293.1499938964844,0.1161192879080772,-2049.7705078125,304.1427001953125,0.7954512238502502,0.1450183242559433,0.1018050163984298,293.0586242675781,297.1499938964844,293.1499938964844,0.2790499925613403,-5522.708984375,304.1372985839844,0.9990000128746032,0.3307470381259918,0.274388313293457,293.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.5525188446044922,0.050000000745058,0.2287431508302688,287.5203857421875,291.1499938964844,269.4333190917969,268.73046875,283.2224426269531,293.0972900390625,287.5157470703125,1.0,0.213338166475296,1.0,1.0,0.9775668382644652,1.0,-1.0203510522842407,0.4263332486152649,0.5940178036689758,0.2283314168453216,0.0,0.0,1.0,29.103891372680664,37.0,-48.14944076538086,-4345.43798828125,110.79722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,300.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0970645472407341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.850817878032105e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323460,293.1153259277344,297.1499938964844,293.1499938964844,0.0896173194050788,-2146.620361328125,304.1448669433594,0.7366921901702881,0.1175267398357391,0.1063246503472328,293.0973205566406,297.1499938964844,293.1499938964844,0.1197451874613761,-2844.375244140625,304.1419677734375,0.7947894334793091,0.1482546031475067,0.1409095674753189,293.1011657714844,297.1499938964844,293.1499938964844,0.1176328957080841,-2071.384033203125,304.1426086425781,0.7909354567527771,0.146124467253685,0.1026118695735931,293.0733642578125,297.1499938964844,293.1499938964844,0.2884773910045624,-5672.0009765625,304.12579345703125,0.9990000128746032,0.3300940096378326,0.2812677919864654,293.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823303222656,0.5471129417419434,0.050000000745058,0.2289320081472396,287.477294921875,291.1499938964844,269.39666748046875,268.6951599121094,283.1967163085937,293.0914001464844,287.4716186523437,1.0,0.2166366130113601,1.0,1.0,0.9778074026107788,1.0,-1.032143473625183,0.4315596222877502,0.6005838513374329,0.2314135730266571,0.0,0.0,1.0,30.269922256469727,40.0,-59.925323486328125,-4359.64990234375,115.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,300.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972081795334816,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.865394531516358e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323520,293.1153259277344,297.1499938964844,293.1499938964844,0.0896173194050788,-2146.620361328125,304.1448669433594,0.7366921901702881,0.1175267398357391,0.1063246503472328,293.0973205566406,297.1499938964844,293.1499938964844,0.1197451874613761,-2844.375244140625,304.1419677734375,0.7947894334793091,0.1482546031475067,0.1409095674753189,293.1011657714844,297.1499938964844,293.1499938964844,0.1176328957080841,-2071.384033203125,304.1426086425781,0.7909354567527771,0.146124467253685,0.1026118695735931,293.0733642578125,297.1499938964844,293.1499938964844,0.2884773910045624,-5672.0009765625,304.12579345703125,0.9990000128746032,0.3300940096378326,0.2812677919864654,293.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4823303222656,0.5471129417419434,0.050000000745058,0.2289320081472396,287.477294921875,291.1499938964844,269.39666748046875,268.6951599121094,283.1967163085937,293.0914001464844,287.4716186523437,1.0,0.2166366130113601,1.0,1.0,0.9778074026107788,1.0,-1.032143473625183,0.4315596222877502,0.6005838513374329,0.2314135730266571,0.0,0.0,1.0,30.269922256469727,40.0,-59.925323486328125,-4359.64990234375,115.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,300.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972081795334816,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.865394531516358e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
