time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.11572265625,297.1499938964844,293.1499938964844,0.0907482504844665,-2168.58642578125,304.1446838378906,0.7314754724502563,0.118323415517807,0.1070842519402504,293.097900390625,297.1499938964844,293.1499938964844,0.1214673295617103,-2877.5068359375,304.14178466796875,0.7889173626899719,0.1494709104299545,0.1421151906251907,293.1019287109375,297.1499938964844,293.1499938964844,0.119205966591835,-2093.87255859375,304.1424560546875,0.7848876714706421,0.1472047269344329,0.1034086346626281,293.0982666015625,297.1499938964844,293.1499938964844,0.3004626333713531,-5859.37548828125,304.1138916015625,0.9990000128746032,0.3270087540149688,0.2898734211921692,293.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317321777344,0.5405616164207458,0.050000000745058,0.2291775047779083,287.42578125,291.1499938964844,269.3599853515625,268.6598205566406,283.1722717285156,293.0902099609375,287.4193420410156,1.0,0.2206644117832183,1.0,1.0,0.9780479073524476,1.0,-1.0460816621780396,0.4377500712871551,0.608331561088562,0.2350651174783706,0.0,0.0,1.0,31.769285202026367,28.0,-71.06587982177734,-4374.859375,121.4902114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10968017578125,300.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0973856598138809,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.88340616459027e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323640,293.11572265625,297.1499938964844,293.1499938964844,0.0907482504844665,-2168.58642578125,304.1446838378906,0.7314754724502563,0.118323415517807,0.1070842519402504,293.097900390625,297.1499938964844,293.1499938964844,0.1214673295617103,-2877.5068359375,304.14178466796875,0.7889173626899719,0.1494709104299545,0.1421151906251907,293.1019287109375,297.1499938964844,293.1499938964844,0.119205966591835,-2093.87255859375,304.1424560546875,0.7848876714706421,0.1472047269344329,0.1034086346626281,293.0982666015625,297.1499938964844,293.1499938964844,0.3004626333713531,-5859.37548828125,304.1138916015625,0.9990000128746032,0.3270087540149688,0.2898734211921692,293.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317321777344,0.5405616164207458,0.050000000745058,0.2291775047779083,287.42578125,291.1499938964844,269.3599853515625,268.6598205566406,283.1722717285156,293.0902099609375,287.4193420410156,1.0,0.2206644117832183,1.0,1.0,0.9780479073524476,1.0,-1.0460816621780396,0.4377500712871551,0.608331561088562,0.2350651174783706,0.0,0.0,1.0,31.769285202026367,28.0,-71.06587982177734,-4374.859375,121.4902114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10968017578125,300.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0973856598138809,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.88340616459027e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323700,293.11578369140625,297.1499938964844,293.1499938964844,0.0913057401776313,-2179.426513671875,304.1446228027344,0.7323524951934814,0.1187434270977974,0.1074506714940071,293.0980834960937,297.1499938964844,293.1499938964844,0.1223127916455268,-2893.745849609375,304.1417541503906,0.7901438474655151,0.150091677904129,0.142692893743515,293.1022644042969,297.1499938964844,293.1499938964844,0.1199715510010719,-2104.8037109375,304.1424255371094,0.7859920263290405,0.1477508693933487,0.1037852019071579,293.11187744140625,297.1499938964844,293.1499938964844,0.3011758625507355,-5868.0595703125,304.1193542480469,0.9990000128746032,0.3249840438365936,0.2897366881370544,293.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.5406631231307983,0.050000000745058,0.2291734218597412,287.3988037109375,291.1499938964844,269.3416748046875,268.6421813964844,283.16522216796875,293.09295654296875,287.3931579589844,1.0,0.2204574793577194,1.0,1.0,0.9781681895256042,1.0,-1.04750394821167,0.4383557438850403,0.6091482639312744,0.2354965209960937,0.0,0.0,1.0,31.768722534179688,28.0,-69.60187530517578,-4376.6884765625,121.83064270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,300.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097489133477211,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.89390755421482e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323760,293.1157531738281,297.1499938964844,293.1499938964844,0.0918163657188415,-2189.276123046875,304.1446838378906,0.7360108494758606,0.1191825717687606,0.1078155636787414,293.09820556640625,297.1499938964844,293.1499938964844,0.1230924949049949,-2908.599609375,304.1418151855469,0.7946974039077759,0.150727242231369,0.1432645767927169,293.1024780273437,297.1499938964844,293.1499938964844,0.1206688582897186,-2114.676513671875,304.1425476074219,0.7903968095779419,0.1483119875192642,0.1041550114750862,293.1200561523437,297.1499938964844,293.1499938964844,0.2973029911518097,-5804.72216796875,304.13201904296875,0.9990000128746032,0.3238575160503387,0.28606778383255,293.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38287353515625,0.543419599533081,0.050000000745058,0.2290677428245544,287.3788146972656,291.1499938964844,269.3233337402344,268.62451171875,283.1609802246094,293.0956420898437,287.37518310546875,1.0,0.2190121114253997,1.0,1.0,0.9783313870429992,1.0,-1.0445442199707031,0.4370192885398865,0.6075248718261719,0.2347486615180969,0.0,0.0,1.0,31.165283203125,25.0,-57.35725784301758,-4374.5234375,120.04682159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,300.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975936949253082,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.904519538395108e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323820,293.1156005859375,297.1499938964844,293.1499938964844,0.0927667990326881,-2207.3974609375,304.1448669433594,0.7435235977172852,0.1200806573033332,0.1085758656263351,293.0983581542969,297.1499938964844,293.1499938964844,0.124540165066719,-2935.875244140625,304.14215087890625,0.803917407989502,0.1520107537508011,0.1444311887025833,293.1027526855469,297.1499938964844,293.1499938964844,0.1219630539417266,-2132.7890625,304.14288330078125,0.7993543148040771,0.1494586169719696,0.1049185544252395,293.1194763183594,297.1499938964844,293.1499938964844,0.2889924347400665,-5671.46923828125,304.1517333984375,0.9990000128746032,0.3246950805187225,0.2788417637348175,293.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.5490087270736694,0.050000000745058,0.2288640439510345,287.3572998046875,291.1499938964844,269.2866516113281,268.58917236328125,283.1493835449219,293.09539794921875,287.3554077148437,1.0,0.2165693789720535,1.0,1.0,0.9786577820777892,1.0,-1.038854718208313,0.4344648122787475,0.6043899059295654,0.2332765758037567,0.0,0.0,1.0,30.00132179260254,25.0,-33.12030029296875,-4371.44921875,116.63732147216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,300.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977727994322776,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.92269633570686e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323880,293.1156005859375,297.1499938964844,293.1499938964844,0.0927667990326881,-2207.3974609375,304.1448669433594,0.7435235977172852,0.1200806573033332,0.1085758656263351,293.0983581542969,297.1499938964844,293.1499938964844,0.124540165066719,-2935.875244140625,304.14215087890625,0.803917407989502,0.1520107537508011,0.1444311887025833,293.1027526855469,297.1499938964844,293.1499938964844,0.1219630539417266,-2132.7890625,304.14288330078125,0.7993543148040771,0.1494586169719696,0.1049185544252395,293.1194763183594,297.1499938964844,293.1499938964844,0.2889924347400665,-5671.46923828125,304.1517333984375,0.9990000128746032,0.3246950805187225,0.2788417637348175,293.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.5490087270736694,0.050000000745058,0.2288640439510345,287.3572998046875,291.1499938964844,269.2866516113281,268.58917236328125,283.1493835449219,293.09539794921875,287.3554077148437,1.0,0.2165693789720535,1.0,1.0,0.9786577820777892,1.0,-1.038854718208313,0.4344648122787475,0.6043899059295654,0.2332765758037567,0.0,0.0,1.0,30.00132179260254,25.0,-33.12030029296875,-4371.44921875,116.63732147216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,300.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977727994322776,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.92269633570686e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
323940,293.1153869628906,297.1499938964844,293.1499938964844,0.0936965346336364,-2225.0029296875,304.14501953125,0.7504643201828003,0.1209979355335235,0.1093621253967285,293.0984191894531,297.1499938964844,293.1499938964844,0.1259468793869018,-2962.182373046875,304.1424255371094,0.8120808005332947,0.1533067375421524,0.1456182152032852,293.1029052734375,297.1499938964844,293.1499938964844,0.1232281923294067,-2150.360595703125,304.14312744140625,0.8074514865875244,0.1506278365850448,0.1057052314281463,293.1044616699219,297.1499938964844,293.1499938964844,0.2815206050872803,-5553.32861328125,304.1634216308594,0.9990000128746032,0.3284946382045746,0.2726520597934723,293.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.5538919568061829,0.050000000745058,0.2286963760852813,287.34478759765625,291.1499938964844,269.25,268.5538635253906,283.1343688964844,293.08984375,287.3435363769531,1.0,0.2146048098802566,1.0,1.0,0.9789841771125792,1.0,-1.0345357656478882,0.4325104355812073,0.6020253300666809,0.2321942746639251,0.0,0.0,1.0,29.049297332763672,28.0,-19.6150131225586,-4370.5908203125,113.95140075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10992431640625,300.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979009047150611,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.935697016771884e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324000,293.1153869628906,297.1499938964844,293.1499938964844,0.0936965346336364,-2225.0029296875,304.14501953125,0.7504643201828003,0.1209979355335235,0.1093621253967285,293.0984191894531,297.1499938964844,293.1499938964844,0.1259468793869018,-2962.182373046875,304.1424255371094,0.8120808005332947,0.1533067375421524,0.1456182152032852,293.1029052734375,297.1499938964844,293.1499938964844,0.1232281923294067,-2150.360595703125,304.14312744140625,0.8074514865875244,0.1506278365850448,0.1057052314281463,293.1044616699219,297.1499938964844,293.1499938964844,0.2815206050872803,-5553.32861328125,304.1634216308594,0.9990000128746032,0.3284946382045746,0.2726520597934723,293.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.5538919568061829,0.050000000745058,0.2286963760852813,287.34478759765625,291.1499938964844,269.25,268.5538635253906,283.1343688964844,293.08984375,287.3435363769531,1.0,0.2146048098802566,1.0,1.0,0.9789841771125792,1.0,-1.0345357656478882,0.4325104355812073,0.6020253300666809,0.2321942746639251,0.0,0.0,1.0,29.049297332763672,28.0,-19.6150131225586,-4370.5908203125,113.95140075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10992431640625,300.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979009047150611,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.935697016771884e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324060,293.1151123046875,297.1499938964844,293.1499938964844,0.0946608856320381,-2243.2451171875,304.14508056640625,0.7543181777000427,0.1219288930296897,0.1101828515529632,293.0984191894531,297.1499938964844,293.1499938964844,0.1273848116397857,-2989.007080078125,304.1425476074219,0.8164494037628174,0.1546093225479126,0.1468350142240524,293.1029357910156,297.1499938964844,293.1499938964844,0.1245324239134788,-2168.434326171875,304.14324951171875,0.81175297498703,0.1518122404813766,0.1065199077129364,293.0850830078125,297.1499938964844,293.1499938964844,0.2785981297492981,-5508.76953125,304.1635437011719,0.9990000128746032,0.3335767388343811,0.2702829241752624,293.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3348693847656,0.5557671189308167,0.050000000745058,0.2286342829465866,287.3334655761719,291.1499938964844,269.2133483886719,268.5185241699219,283.1171875,293.0852966308594,287.3318176269531,1.0,0.2142773866653442,1.0,1.0,0.9791191220283508,1.0,-1.0350388288497925,0.4327001571655273,0.6023386120796204,0.2323975563049316,0.0,0.0,1.0,28.72620964050293,31.0,-17.78544807434082,-4374.50439453125,113.49923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,300.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979846641421318,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.944198245648296e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324120,293.1151123046875,297.1499938964844,293.1499938964844,0.0946608856320381,-2243.2451171875,304.14508056640625,0.7543181777000427,0.1219288930296897,0.1101828515529632,293.0984191894531,297.1499938964844,293.1499938964844,0.1273848116397857,-2989.007080078125,304.1425476074219,0.8164494037628174,0.1546093225479126,0.1468350142240524,293.1029357910156,297.1499938964844,293.1499938964844,0.1245324239134788,-2168.434326171875,304.14324951171875,0.81175297498703,0.1518122404813766,0.1065199077129364,293.0850830078125,297.1499938964844,293.1499938964844,0.2785981297492981,-5508.76953125,304.1635437011719,0.9990000128746032,0.3335767388343811,0.2702829241752624,293.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3348693847656,0.5557671189308167,0.050000000745058,0.2286342829465866,287.3334655761719,291.1499938964844,269.2133483886719,268.5185241699219,283.1171875,293.0852966308594,287.3318176269531,1.0,0.2142773866653442,1.0,1.0,0.9791191220283508,1.0,-1.0350388288497925,0.4327001571655273,0.6023386120796204,0.2323975563049316,0.0,0.0,1.0,28.72620964050293,31.0,-17.78544807434082,-4374.50439453125,113.49923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,300.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979846641421318,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.944198245648296e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324180,293.1147766113281,297.1499938964844,293.1499938964844,0.0957010984420776,-2262.9931640625,304.1449890136719,0.7552290558815002,0.1228798106312751,0.1110374331474304,293.098388671875,297.1499938964844,293.1499938964844,0.1289088129997253,-3017.479736328125,304.1424865722656,0.8175957798957825,0.1559229642152786,0.1480794847011566,293.1028747558594,297.1499938964844,293.1499938964844,0.1259304583072662,-2187.84619140625,304.1431579589844,0.8127707839012146,0.153017908334732,0.1073618084192276,293.0710144042969,297.1499938964844,293.1499938964844,0.2801278531551361,-5535.15966796875,304.1563415527344,0.9990000128746032,0.3380920886993408,0.2714127600193023,293.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183898925781,0.5548726916313171,0.050000000745058,0.2286636233329773,287.31622314453125,291.1499938964844,269.1766662597656,268.4831848144531,283.099609375,293.0846252441406,287.3137512207031,1.0,0.2152972519397735,1.0,1.0,0.9792540073394777,1.0,-1.0399585962295532,0.4348450005054474,0.6051135659217834,0.2337834537029266,0.0,0.0,1.0,28.95161437988281,34.0,-24.46942138671875,-4382.2021484375,115.03990936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,300.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980462655425071,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.9504497484304e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324240,293.1147766113281,297.1499938964844,293.1499938964844,0.0957010984420776,-2262.9931640625,304.1449890136719,0.7552290558815002,0.1228798106312751,0.1110374331474304,293.098388671875,297.1499938964844,293.1499938964844,0.1289088129997253,-3017.479736328125,304.1424865722656,0.8175957798957825,0.1559229642152786,0.1480794847011566,293.1028747558594,297.1499938964844,293.1499938964844,0.1259304583072662,-2187.84619140625,304.1431579589844,0.8127707839012146,0.153017908334732,0.1073618084192276,293.0710144042969,297.1499938964844,293.1499938964844,0.2801278531551361,-5535.15966796875,304.1563415527344,0.9990000128746032,0.3380920886993408,0.2714127600193023,293.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183898925781,0.5548726916313171,0.050000000745058,0.2286636233329773,287.31622314453125,291.1499938964844,269.1766662597656,268.4831848144531,283.099609375,293.0846252441406,287.3137512207031,1.0,0.2152972519397735,1.0,1.0,0.9792540073394777,1.0,-1.0399585962295532,0.4348450005054474,0.6051135659217834,0.2337834537029266,0.0,0.0,1.0,28.95161437988281,34.0,-24.46942138671875,-4382.2021484375,115.03990936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,300.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980462655425071,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.9504497484304e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324300,293.1145935058594,297.1499938964844,293.1499938964844,0.096255324780941,-2273.545166015625,304.1448974609375,0.7547558546066284,0.1233646944165229,0.1114786192774772,293.0983581542969,297.1499938964844,293.1499938964844,0.1297100633382797,-3032.470458984375,304.14239501953125,0.8171753287315369,0.156585618853569,0.1487129479646682,293.102783203125,297.1499938964844,293.1499938964844,0.1266720443964004,-2198.16064453125,304.14306640625,0.8122767806053162,0.1536308825016021,0.1077939867973327,293.0674133300781,297.1499938964844,293.1499938964844,0.2823390364646911,-5571.1259765625,304.1511535644531,0.9990000128746032,0.3397990763187408,0.2730719447135925,293.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.553559422492981,0.050000000745058,0.2287072837352752,287.3047180175781,291.1499938964844,269.1583251953125,268.46551513671875,283.09063720703125,293.08551025390625,287.3017578125,1.0,0.2162436991930008,1.0,1.0,0.9793214797973632,1.0,-1.043810486793518,0.4365360736846924,0.6072743535041809,0.2348461151123047,0.0,0.0,1.0,29.2383041381836,34.0,-29.49091529846192,-4387.1484375,116.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,300.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980763062834739,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.953498374670744e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324360,293.1143798828125,297.1499938964844,293.1499938964844,0.0968342646956443,-2284.5869140625,304.144775390625,0.7537474632263184,0.1238561049103736,0.1119291484355926,293.0982971191406,297.1499938964844,293.1499938964844,0.1305402815341949,-3048.01611328125,304.14227294921875,0.8161768317222595,0.157252624630928,0.1493540555238723,293.1026611328125,297.1499938964844,293.1499938964844,0.1274448782205581,-2208.920166015625,304.1429138183594,0.8111978769302368,0.1542511284351349,0.1082338541746139,293.0665283203125,297.1499938964844,293.1499938964844,0.2854159772396087,-5620.5439453125,304.1453552246094,0.9990000128746032,0.3410219550132751,0.275363951921463,293.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29412841796875,0.5517470836639404,0.050000000745058,0.2287686020135879,287.291015625,291.1499938964844,269.1400146484375,268.4478454589844,283.0815734863281,293.0871276855469,287.2875366210937,1.0,0.2174478322267532,1.0,1.0,0.9794397950172424,1.0,-1.0484727621078491,0.4385872483253479,0.6098855137825012,0.2361216098070144,0.0,0.0,1.0,29.63042449951172,37.0,-35.15357971191406,-4392.673828125,118.25028228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,300.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098109558224678,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.956872963812202e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324420,293.1138916015625,297.1499938964844,293.1499938964844,0.0980665683746337,-2308.13623046875,304.1444396972656,0.7503942251205444,0.1248570680618286,0.1128567308187484,293.0981140136719,297.1499938964844,293.1499938964844,0.1322896927595138,-3080.7998046875,304.1419372558594,0.8126817345619202,0.1585995256900787,0.1506587713956833,293.10235595703125,297.1499938964844,293.1499938964844,0.1290859878063202,-2231.789306640625,304.1425476074219,0.8075044751167297,0.1555127650499344,0.1091360971331596,293.0732421875,297.1499938964844,293.1499938964844,0.2938781976699829,-5754.65087890625,304.1327819824219,0.9990000128746032,0.3417957425117492,0.2815746963024139,293.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.26104736328125,0.5468733906745911,0.050000000745058,0.2289397865533828,287.2569274902344,291.1499938964844,269.10333251953125,268.4125366210937,283.06365966796875,293.0932312011719,287.25250244140625,1.0,0.2205355614423751,1.0,1.0,0.9796764850616456,1.0,-1.059894323348999,0.4436304867267608,0.6162638068199158,0.239223450422287,0.0,0.0,1.0,30.703598022460938,40.0,-47.1571159362793,-4405.02197265625,122.92156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,300.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0981954336166381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.965588105842472e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324480,293.1138916015625,297.1499938964844,293.1499938964844,0.0980665683746337,-2308.13623046875,304.1444396972656,0.7503942251205444,0.1248570680618286,0.1128567308187484,293.0981140136719,297.1499938964844,293.1499938964844,0.1322896927595138,-3080.7998046875,304.1419372558594,0.8126817345619202,0.1585995256900787,0.1506587713956833,293.10235595703125,297.1499938964844,293.1499938964844,0.1290859878063202,-2231.789306640625,304.1425476074219,0.8075044751167297,0.1555127650499344,0.1091360971331596,293.0732421875,297.1499938964844,293.1499938964844,0.2938781976699829,-5754.65087890625,304.1327819824219,0.9990000128746032,0.3417957425117492,0.2815746963024139,293.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.26104736328125,0.5468733906745911,0.050000000745058,0.2289397865533828,287.2569274902344,291.1499938964844,269.10333251953125,268.4125366210937,283.06365966796875,293.0932312011719,287.25250244140625,1.0,0.2205355614423751,1.0,1.0,0.9796764850616456,1.0,-1.059894323348999,0.4436304867267608,0.6162638068199158,0.239223450422287,0.0,0.0,1.0,30.703598022460938,40.0,-47.1571159362793,-4405.02197265625,122.92156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,300.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0981954336166381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.965588105842472e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324540,293.11334228515625,297.1499938964844,293.1499938964844,0.099392719566822,-2333.512451171875,304.14410400390625,0.7457075119018555,0.1258786767721176,0.1138154789805412,293.0978698730469,297.1499938964844,293.1499938964844,0.1341535896062851,-3115.73486328125,304.1415100097656,0.8075301647186279,0.1599621474742889,0.151990994811058,293.1019592285156,297.1499938964844,293.1499938964844,0.1308492124080658,-2256.366455078125,304.14208984375,0.8021147847175598,0.1567998677492141,0.1100657656788826,293.09130859375,297.1499938964844,293.1499938964844,0.3050501644611358,-5929.1474609375,304.1199035644531,0.9990000128746032,0.3401024639606476,0.2896091043949127,293.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21954345703125,0.5407572388648987,0.050000000745058,0.2291689813137054,287.2145080566406,291.1499938964844,269.0666809082031,268.377197265625,283.0448303222656,293.1009521484375,287.20916748046875,1.0,0.2243931591510772,1.0,1.0,0.9799131751060486,1.0,-1.0736777782440186,0.4497438669204712,0.6239339113235474,0.2429385483264923,0.0,0.0,1.0,32.12077331542969,43.0,-59.01699447631836,-4418.8486328125,128.90016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,300.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0983198881149292,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.978218440664932e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324600,293.11334228515625,297.1499938964844,293.1499938964844,0.099392719566822,-2333.512451171875,304.14410400390625,0.7457075119018555,0.1258786767721176,0.1138154789805412,293.0978698730469,297.1499938964844,293.1499938964844,0.1341535896062851,-3115.73486328125,304.1415100097656,0.8075301647186279,0.1599621474742889,0.151990994811058,293.1019592285156,297.1499938964844,293.1499938964844,0.1308492124080658,-2256.366455078125,304.14208984375,0.8021147847175598,0.1567998677492141,0.1100657656788826,293.09130859375,297.1499938964844,293.1499938964844,0.3050501644611358,-5929.1474609375,304.1199035644531,0.9990000128746032,0.3401024639606476,0.2896091043949127,293.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21954345703125,0.5407572388648987,0.050000000745058,0.2291689813137054,287.2145080566406,291.1499938964844,269.0666809082031,268.377197265625,283.0448303222656,293.1009521484375,287.20916748046875,1.0,0.2243931591510772,1.0,1.0,0.9799131751060486,1.0,-1.0736777782440186,0.4497438669204712,0.6239339113235474,0.2429385483264923,0.0,0.0,1.0,32.12077331542969,43.0,-59.01699447631836,-4418.8486328125,128.90016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,300.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0983198881149292,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.978218440664932e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324660,293.1128234863281,297.1499938964844,293.1499938964844,0.1008165255188942,-2360.75390625,304.1436767578125,0.7401707768440247,0.12691530585289,0.1147990971803665,293.0975952148437,297.1499938964844,293.1499938964844,0.1361411064863205,-3152.95361328125,304.1410217285156,0.8010973334312439,0.1613369733095169,0.153346300125122,293.1015319824219,297.1499938964844,293.1499938964844,0.132741630077362,-2282.721435546875,304.1415710449219,0.7956201434135437,0.158107191324234,0.1110183671116828,293.1202697753906,297.1499938964844,293.1499938964844,0.3186091780662536,-6137.96630859375,304.1073608398437,0.9990000128746032,0.3357394635677337,0.2991227805614471,293.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16912841796875,0.5338816046714783,0.050000000745058,0.2294488251209259,287.1631164550781,291.1499938964844,269.0299987792969,268.34185791015625,283.0244140625,293.10821533203125,287.15692138671875,1.0,0.2288746088743209,1.0,1.0,0.9802764654159546,1.0,-1.0893830060958862,0.4567366540431976,0.6326463222503662,0.2471380978822708,0.0,0.0,1.0,33.83721160888672,31.0,-70.83202362060547,-4433.72802734375,136.0664825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,300.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984953418374061,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.996024891734125e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324720,293.1128234863281,297.1499938964844,293.1499938964844,0.1008165255188942,-2360.75390625,304.1436767578125,0.7401707768440247,0.12691530585289,0.1147990971803665,293.0975952148437,297.1499938964844,293.1499938964844,0.1361411064863205,-3152.95361328125,304.1410217285156,0.8010973334312439,0.1613369733095169,0.153346300125122,293.1015319824219,297.1499938964844,293.1499938964844,0.132741630077362,-2282.721435546875,304.1415710449219,0.7956201434135437,0.158107191324234,0.1110183671116828,293.1202697753906,297.1499938964844,293.1499938964844,0.3186091780662536,-6137.96630859375,304.1073608398437,0.9990000128746032,0.3357394635677337,0.2991227805614471,293.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16912841796875,0.5338816046714783,0.050000000745058,0.2294488251209259,287.1631164550781,291.1499938964844,269.0299987792969,268.34185791015625,283.0244140625,293.10821533203125,287.15692138671875,1.0,0.2288746088743209,1.0,1.0,0.9802764654159546,1.0,-1.0893830060958862,0.4567366540431976,0.6326463222503662,0.2471380978822708,0.0,0.0,1.0,33.83721160888672,31.0,-70.83202362060547,-4433.72802734375,136.0664825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,300.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984953418374061,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,9.996024891734125e-05,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324780,293.112060546875,297.1499938964844,293.1499938964844,0.1021751835942268,-2386.5888671875,304.1435546875,0.7444995641708374,0.1280131936073303,0.1157480776309967,293.0971069335937,297.1499938964844,293.1499938964844,0.1380469053983688,-3188.408203125,304.140869140625,0.806288480758667,0.1627658605575561,0.154660165309906,293.100830078125,297.1499938964844,293.1499938964844,0.1345617920160293,-2307.9033203125,304.141357421875,0.8007341027259827,0.159477412700653,0.1119461953639984,293.1462097167969,297.1499938964844,293.1499938964844,0.3164399862289428,-6098.0654296875,304.1260681152344,0.9990000128746032,0.3311870992183685,0.2960416674613952,293.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12030029296875,0.536064088344574,0.050000000745058,0.2293569296598434,287.1161804199219,291.1499938964844,268.99334716796875,268.3065185546875,283.0159912109375,293.117919921875,287.1127014160156,1.0,0.2276192158460617,1.0,1.0,0.9806397557258606,1.0,-1.0894135236740112,0.4566411674022674,0.6327723860740662,0.2473908066749572,0.0,0.0,1.0,33.35388946533203,25.0,-57.72645950317383,-4433.775390625,135.17742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,300.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987161993980407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001001843920676,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324840,293.112060546875,297.1499938964844,293.1499938964844,0.1021751835942268,-2386.5888671875,304.1435546875,0.7444995641708374,0.1280131936073303,0.1157480776309967,293.0971069335937,297.1499938964844,293.1499938964844,0.1380469053983688,-3188.408203125,304.140869140625,0.806288480758667,0.1627658605575561,0.154660165309906,293.100830078125,297.1499938964844,293.1499938964844,0.1345617920160293,-2307.9033203125,304.141357421875,0.8007341027259827,0.159477412700653,0.1119461953639984,293.1462097167969,297.1499938964844,293.1499938964844,0.3164399862289428,-6098.0654296875,304.1260681152344,0.9990000128746032,0.3311870992183685,0.2960416674613952,293.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12030029296875,0.536064088344574,0.050000000745058,0.2293569296598434,287.1161804199219,291.1499938964844,268.99334716796875,268.3065185546875,283.0159912109375,293.117919921875,287.1127014160156,1.0,0.2276192158460617,1.0,1.0,0.9806397557258606,1.0,-1.0894135236740112,0.4566411674022674,0.6327723860740662,0.2473908066749572,0.0,0.0,1.0,33.35388946533203,25.0,-57.72645950317383,-4433.775390625,135.17742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,300.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987161993980407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001001843920676,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324900,293.1116027832031,297.1499938964844,293.1499938964844,0.1027933359146118,-2398.184814453125,304.1435852050781,0.7488337755203247,0.1285804808139801,0.1162296012043953,293.0968017578125,297.1499938964844,293.1499938964844,0.1389101892709732,-3204.26953125,304.1409606933594,0.8112369775772095,0.1634955555200576,0.1553210467100143,293.10040283203125,297.1499938964844,293.1499938964844,0.1353881508111953,-2319.19189453125,304.14141845703125,0.8057715892791748,0.160180851817131,0.1124154031276702,293.14892578125,297.1499938964844,293.1499938964844,0.3116313517093658,-6021.18505859375,304.1391296386719,0.9990000128746032,0.3306982815265655,0.2918848693370819,293.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.5390756726264954,0.050000000745058,0.2292347103357315,287.1036376953125,291.1499938964844,268.9750061035156,268.2888488769531,283.011962890625,293.118896484375,287.1014099121094,1.0,0.226200133562088,1.0,1.0,0.980821430683136,1.0,-1.0862116813659668,0.4551578164100647,0.6310539245605469,0.2466518282890319,0.0,0.0,1.0,32.65888214111328,25.0,-43.70037841796875,-4431.48681640625,133.06649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078186035156,300.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0988234058022499,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001002931967377,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
324960,293.11114501953125,297.1499938964844,293.1499938964844,0.1033853888511657,-2409.219482421875,304.1436767578125,0.7542053461074829,0.129154771566391,0.1167116537690162,293.0964660644531,297.1499938964844,293.1499938964844,0.1397363841533661,-3219.35888671875,304.1410827636719,0.8170707821846008,0.1642315238714218,0.1559814810752868,293.0999755859375,297.1499938964844,293.1499938964844,0.1361801028251648,-2329.9453125,304.1415405273437,0.8117567896842957,0.1608920693397522,0.112885408103466,293.1453857421875,297.1499938964844,293.1499938964844,0.3052738606929779,-5920.63232421875,304.1526794433594,0.9990000128746032,0.3314006924629211,0.2866539359092712,293.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971984863281,0.5429741144180298,0.050000000745058,0.2290833741426468,287.09552001953125,291.1499938964844,268.9566650390625,268.27117919921875,283.00732421875,293.1171569824219,287.0941467285156,1.0,0.2242782413959503,1.0,1.0,0.9809795618057252,1.0,-1.0816880464553833,0.4530750215053558,0.6286129951477051,0.2455885857343673,0.0,0.0,1.0,31.7905330657959,25.0,-30.941001892089844,-4428.39013671875,130.31231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,300.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989197939634323,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001003910219878,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325020,293.1103210449219,297.1499938964844,293.1499938964844,0.1045467779040336,-2430.721435546875,304.14385986328125,0.7635200619697571,0.1303082406520843,0.1176996752619743,293.09588623046875,297.1499938964844,293.1499938964844,0.1413470655679702,-3248.600341796875,304.1413879394531,0.8267272114753723,0.1657064110040664,0.1573255360126495,293.09918212890625,297.1499938964844,293.1499938964844,0.1377288699150085,-2350.847412109375,304.14178466796875,0.8214762210845947,0.1623222827911377,0.1138458177447319,293.1258850097656,297.1499938964844,293.1499938964844,0.2949320673942566,-5758.857421875,304.168701171875,0.9990000128746032,0.3354500830173492,0.2784427106380462,293.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.5493207573890686,0.050000000745058,0.2288518548011779,287.08758544921875,291.1499938964844,268.9200134277344,268.23583984375,282.99365234375,293.109130859375,287.0868225097656,1.0,0.2216257750988006,1.0,1.0,0.9812958240509032,1.0,-1.0755043029785156,0.4502118527889251,0.6252924203872681,0.2441722005605697,0.0,0.0,1.0,30.473020553588867,28.0,-14.624367713928224,-4425.74072265625,126.34288787841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,300.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990711450576782,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000100544624729,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325080,293.1103210449219,297.1499938964844,293.1499938964844,0.1045467779040336,-2430.721435546875,304.14385986328125,0.7635200619697571,0.1303082406520843,0.1176996752619743,293.09588623046875,297.1499938964844,293.1499938964844,0.1413470655679702,-3248.600341796875,304.1413879394531,0.8267272114753723,0.1657064110040664,0.1573255360126495,293.09918212890625,297.1499938964844,293.1499938964844,0.1377288699150085,-2350.847412109375,304.14178466796875,0.8214762210845947,0.1623222827911377,0.1138458177447319,293.1258850097656,297.1499938964844,293.1499938964844,0.2949320673942566,-5758.857421875,304.168701171875,0.9990000128746032,0.3354500830173492,0.2784427106380462,293.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.5493207573890686,0.050000000745058,0.2288518548011779,287.08758544921875,291.1499938964844,268.9200134277344,268.23583984375,282.99365234375,293.109130859375,287.0868225097656,1.0,0.2216257750988006,1.0,1.0,0.9812958240509032,1.0,-1.0755043029785156,0.4502118527889251,0.6252924203872681,0.2441722005605697,0.0,0.0,1.0,30.473020553588867,28.0,-14.624367713928224,-4425.74072265625,126.34288787841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,300.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0990711450576782,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000100544624729,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325140,293.1095886230469,297.1499938964844,293.1499938964844,0.105742335319519,-2452.806640625,304.1438903808594,0.7693710327148438,0.1314644962549209,0.1187159642577171,293.0953674316406,297.1499938964844,293.1499938964844,0.1429918855428695,-3278.400634765625,304.1415100097656,0.8326467871665955,0.1671818643808365,0.1586970388889312,293.09844970703125,297.1499938964844,293.1499938964844,0.1393191814422607,-2372.265869140625,304.1418762207031,0.8273510932922363,0.1637603938579559,0.1148314997553825,293.1002197265625,297.1499938964844,293.1499938964844,0.2897027730941772,-5679.0498046875,304.1708679199219,0.9990000128746032,0.3412591218948364,0.2744342386722564,292.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.5524808764457703,0.050000000745058,0.2287426590919494,287.0802307128906,291.1499938964844,268.8833312988281,268.20050048828125,282.9766540527344,293.10125732421875,287.0790710449219,1.0,0.2207385748624801,1.0,1.0,0.9816120862960817,1.0,-1.074608564376831,0.4497247040271759,0.6248838305473328,0.2441258579492569,0.0,0.0,1.0,29.882244110107425,31.0,-12.44063949584961,-4428.345703125,125.04041290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139831542969,300.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991732999682426,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001006482925731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325200,293.1095886230469,297.1499938964844,293.1499938964844,0.105742335319519,-2452.806640625,304.1438903808594,0.7693710327148438,0.1314644962549209,0.1187159642577171,293.0953674316406,297.1499938964844,293.1499938964844,0.1429918855428695,-3278.400634765625,304.1415100097656,0.8326467871665955,0.1671818643808365,0.1586970388889312,293.09844970703125,297.1499938964844,293.1499938964844,0.1393191814422607,-2372.265869140625,304.1418762207031,0.8273510932922363,0.1637603938579559,0.1148314997553825,293.1002197265625,297.1499938964844,293.1499938964844,0.2897027730941772,-5679.0498046875,304.1708679199219,0.9990000128746032,0.3412591218948364,0.2744342386722564,292.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.5524808764457703,0.050000000745058,0.2287426590919494,287.0802307128906,291.1499938964844,268.8833312988281,268.20050048828125,282.9766540527344,293.10125732421875,287.0790710449219,1.0,0.2207385748624801,1.0,1.0,0.9816120862960817,1.0,-1.074608564376831,0.4497247040271759,0.6248838305473328,0.2441258579492569,0.0,0.0,1.0,29.882244110107425,31.0,-12.44063949584961,-4428.345703125,125.04041290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139831542969,300.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991732999682426,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001006482925731,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325260,293.1089172363281,297.1499938964844,293.1499938964844,0.1070126667618751,-2476.31005859375,304.1438293457031,0.7718901634216309,0.1326258033514022,0.1197554692625999,293.09490966796875,297.1499938964844,293.1499938964844,0.1447291672229766,-3309.916015625,304.1414489746094,0.8351814150810242,0.1686605364084243,0.1600913107395172,293.09771728515625,297.1499938964844,293.1499938964844,0.141008198261261,-2395.04345703125,304.1417541503906,0.8298571109771729,0.1652096062898636,0.1158393323421478,293.078857421875,297.1499938964844,293.1499938964844,0.2893074154853821,-5675.7138671875,304.1643981933594,0.9990000128746032,0.3468675911426544,0.2741536498069763,292.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684509277344,0.5527026057243347,0.050000000745058,0.2287350296974182,287.066650390625,291.1499938964844,268.8466796875,268.1651611328125,282.9583435058594,293.0968933105469,287.0646667480469,1.0,0.2212976217269897,1.0,1.0,0.9817944169044496,1.0,-1.0783920288085938,0.4513402879238128,0.6270517110824585,0.2453043460845947,0.0,0.0,1.0,29.898988723754883,34.0,-19.351652145385746,-4435.0107421875,126.00985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,300.06182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992477014660835,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007238024612,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325320,293.1089172363281,297.1499938964844,293.1499938964844,0.1070126667618751,-2476.31005859375,304.1438293457031,0.7718901634216309,0.1326258033514022,0.1197554692625999,293.09490966796875,297.1499938964844,293.1499938964844,0.1447291672229766,-3309.916015625,304.1414489746094,0.8351814150810242,0.1686605364084243,0.1600913107395172,293.09771728515625,297.1499938964844,293.1499938964844,0.141008198261261,-2395.04345703125,304.1417541503906,0.8298571109771729,0.1652096062898636,0.1158393323421478,293.078857421875,297.1499938964844,293.1499938964844,0.2893074154853821,-5675.7138671875,304.1643981933594,0.9990000128746032,0.3468675911426544,0.2741536498069763,292.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684509277344,0.5527026057243347,0.050000000745058,0.2287350296974182,287.066650390625,291.1499938964844,268.8466796875,268.1651611328125,282.9583435058594,293.0968933105469,287.0646667480469,1.0,0.2212976217269897,1.0,1.0,0.9817944169044496,1.0,-1.0783920288085938,0.4513402879238128,0.6270517110824585,0.2453043460845947,0.0,0.0,1.0,29.898988723754883,34.0,-19.351652145385746,-4435.0107421875,126.00985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,300.06182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992477014660835,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007238024612,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
