time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1082458496094,297.1499938964844,293.1499938964844,0.1083762422204017,-2501.591796875,304.14361572265625,0.771616518497467,0.1337973028421402,0.1208197697997093,293.0944519042969,297.1499938964844,293.1499938964844,0.146583616733551,-3343.61328125,304.1412048339844,0.8349000215530396,0.1701475381851196,0.1615097224712371,293.0970458984375,297.1499938964844,293.1499938964844,0.1428207010030746,-2419.526611328125,304.1414794921875,0.8295901417732239,0.1666752845048904,0.1168707460165023,293.0672912597656,297.1499938964844,293.1499938964844,0.2930518984794616,-5737.08251953125,304.1532897949219,0.9990000128746032,0.3510352373123169,0.2769332528114319,292.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473937988281,0.5505078434944153,0.050000000745058,0.2288100719451904,287.0445556640625,291.1499938964844,268.8099975585937,268.1298217773437,282.9385681152344,293.094970703125,287.04150390625,1.0,0.2230707556009292,1.0,1.0,0.9819767475128174,1.0,-1.0860350131988523,0.4546959698200226,0.6313390731811523,0.2474758774042129,0.0,0.0,1.0,30.41118812561035,37.0,-30.733266830444336,-4444.77734375,128.8686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,300.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993173718452453,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007945102173,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325440,293.1082458496094,297.1499938964844,293.1499938964844,0.1083762422204017,-2501.591796875,304.14361572265625,0.771616518497467,0.1337973028421402,0.1208197697997093,293.0944519042969,297.1499938964844,293.1499938964844,0.146583616733551,-3343.61328125,304.1412048339844,0.8349000215530396,0.1701475381851196,0.1615097224712371,293.0970458984375,297.1499938964844,293.1499938964844,0.1428207010030746,-2419.526611328125,304.1414794921875,0.8295901417732239,0.1666752845048904,0.1168707460165023,293.0672912597656,297.1499938964844,293.1499938964844,0.2930518984794616,-5737.08251953125,304.1532897949219,0.9990000128746032,0.3510352373123169,0.2769332528114319,292.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473937988281,0.5505078434944153,0.050000000745058,0.2288100719451904,287.0445556640625,291.1499938964844,268.8099975585937,268.1298217773437,282.9385681152344,293.094970703125,287.04150390625,1.0,0.2230707556009292,1.0,1.0,0.9819767475128174,1.0,-1.0860350131988523,0.4546959698200226,0.6313390731811523,0.2474758774042129,0.0,0.0,1.0,30.41118812561035,37.0,-30.733266830444336,-4444.77734375,128.8686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,300.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993173718452453,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001007945102173,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325500,293.1079406738281,297.1499938964844,293.1499938964844,0.1090965792536735,-2514.966796875,304.1434631347656,0.7705995440483093,0.1343868672847747,0.1213609427213668,293.09423828125,297.1499938964844,293.1499938964844,0.1475603431463241,-3361.380615234375,304.1410217285156,0.8338720798492432,0.1708947867155075,0.1622281074523925,293.0966796875,297.1499938964844,293.1499938964844,0.143778383731842,-2432.47607421875,304.14129638671875,0.8285834789276123,0.1674144566059112,0.1173951849341392,293.0660400390625,297.1499938964844,293.1499938964844,0.2962855696678161,-5788.73095703125,304.1468200683594,0.9990000128746032,0.3523336350917816,0.2792887985706329,292.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.5486566424369812,0.050000000745058,0.2288748621940612,287.02984619140625,291.1499938964844,268.7916564941406,268.1121520996094,282.9279479980469,293.0944519042969,287.0262756347656,1.0,0.2243463844060897,1.0,1.0,0.982067883014679,1.0,-1.091080904006958,0.4569292664527893,0.6341516971588135,0.2488727420568466,0.0,0.0,1.0,30.830196380615234,37.0,-37.30633163452149,-4450.58203125,130.92527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,300.02374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993572771549224,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001008350009215,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325560,293.107666015625,297.1499938964844,293.1499938964844,0.1098425537347793,-2528.82763671875,304.1432800292969,0.7690937519073486,0.134978249669075,0.1219072863459587,293.0940246582031,297.1499938964844,293.1499938964844,0.1485707759857177,-3379.76904296875,304.14080810546875,0.8323509097099304,0.1716443002223968,0.1629521697759628,293.0963439941406,297.1499938964844,293.1499938964844,0.1447705924510955,-2445.898193359375,304.1410827636719,0.8270890712738037,0.1681571006774902,0.1179248020052909,293.06793212890625,297.1499938964844,293.1499938964844,0.3003242909908294,-5852.58203125,304.1400756835937,0.9990000128746032,0.3530299961566925,0.2821947336196899,292.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.5463908910751343,0.050000000745058,0.2289560437202453,287.0126647949219,291.1499938964844,268.7733459472656,268.094482421875,282.9169311523437,293.0942077636719,287.008544921875,1.0,0.2258474379777908,1.0,1.0,0.9822299480438232,1.0,-1.096826434135437,0.4594800472259521,0.6373463869094849,0.2504425942897796,0.0,0.0,1.0,31.34687805175781,40.0,-44.101322174072266,-4456.86083984375,133.36114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,300.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099403791129589,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001008822146104,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325620,293.1078491210937,297.1499938964844,293.1499938964844,0.1113723963499069,-2557.267333984375,304.1429748535156,0.7647929787635803,0.1360192000865936,0.1229796558618545,293.0940246582031,297.1499938964844,293.1499938964844,0.1506687551736831,-3417.949462890625,304.140380859375,0.8280346989631653,0.1730629652738571,0.1643951535224914,293.09637451171875,297.1499938964844,293.1499938964844,0.1468203216791153,-2473.622314453125,304.140625,0.8228071928024292,0.1695152670145034,0.118973471224308,293.0812072753906,297.1499938964844,293.1499938964844,0.3106525540351867,-6013.82080078125,304.12615966796875,0.9990000128746032,0.3524425029754638,0.2894966900348663,292.98846435546875,297.1499938964844,293.1499938964844,0.0020499473903328,-898.6778564453125,290.3236999511719,0.5408397316932678,0.050000000745058,0.2291645258665084,286.9709777832031,291.1499938964844,268.7366638183594,268.0591125488281,282.89453125,293.0957336425781,286.96588134765625,1.0,0.229446992278099,1.0,1.0,0.982554018497467,1.0,-1.110118389129639,0.4654116630554199,0.6447067856788635,0.2540246546268463,0.0,0.0,1.0,32.6526985168457,43.0,-57.37751007080078,-4470.40478515625,139.29116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,299.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995249301195144,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001010051491903,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325680,293.1078491210937,297.1499938964844,293.1499938964844,0.1113723963499069,-2557.267333984375,304.1429748535156,0.7647929787635803,0.1360192000865936,0.1229796558618545,293.0940246582031,297.1499938964844,293.1499938964844,0.1506687551736831,-3417.949462890625,304.140380859375,0.8280346989631653,0.1730629652738571,0.1643951535224914,293.09637451171875,297.1499938964844,293.1499938964844,0.1468203216791153,-2473.622314453125,304.140625,0.8228071928024292,0.1695152670145034,0.118973471224308,293.0812072753906,297.1499938964844,293.1499938964844,0.3106525540351867,-6013.82080078125,304.12615966796875,0.9990000128746032,0.3524425029754638,0.2894966900348663,292.98846435546875,297.1499938964844,293.1499938964844,0.0020499473903328,-898.6778564453125,290.3236999511719,0.5408397316932678,0.050000000745058,0.2291645258665084,286.9709777832031,291.1499938964844,268.7366638183594,268.0591125488281,282.89453125,293.0957336425781,286.96588134765625,1.0,0.229446992278099,1.0,1.0,0.982554018497467,1.0,-1.110118389129639,0.4654116630554199,0.6447067856788635,0.2540246546268463,0.0,0.0,1.0,32.6526985168457,43.0,-57.37751007080078,-4470.40478515625,139.29116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,299.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995249301195144,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001010051491903,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325740,293.1116943359375,297.1499938964844,293.1499938964844,0.1122526749968528,-2573.7626953125,304.1438903808594,0.7575825452804565,0.1363071948289871,0.1234150603413581,293.09649658203125,297.1499938964844,293.1499938964844,0.1523833572864532,-3449.127197265625,304.1407470703125,0.8213531374931335,0.17398501932621,0.1654202193021774,293.1000061035156,297.1499938964844,293.1499938964844,0.1482384502887725,-2492.8037109375,304.14141845703125,0.8157445788383484,0.1701395809650421,0.1195501312613487,293.1067810058594,297.1499938964844,293.1499938964844,0.324268639087677,-6223.29833984375,304.1114196777344,0.9990000128746032,0.3490269184112549,0.2989858090877533,293.0055236816406,297.1499938964844,293.1499938964844,0.0017393381567671,-763.740478515625,289.74462890625,0.5339766144752502,0.050000000745058,0.2294435501098632,286.92205810546875,291.1499938964844,268.70001220703125,268.0237731933594,282.8742370605469,293.1030578613281,286.91650390625,1.0,0.2336811274290084,1.0,1.0,0.9828780889511108,1.0,-1.1242880821228027,0.4717705547809601,0.652517557144165,0.2577906250953674,0.0,0.0,1.0,34.34884262084961,31.0,-66.9338150024414,-4483.6845703125,146.33309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,299.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996919125318527,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011746135191,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325800,293.1116943359375,297.1499938964844,293.1499938964844,0.1122526749968528,-2573.7626953125,304.1438903808594,0.7575825452804565,0.1363071948289871,0.1234150603413581,293.09649658203125,297.1499938964844,293.1499938964844,0.1523833572864532,-3449.127197265625,304.1407470703125,0.8213531374931335,0.17398501932621,0.1654202193021774,293.1000061035156,297.1499938964844,293.1499938964844,0.1482384502887725,-2492.8037109375,304.14141845703125,0.8157445788383484,0.1701395809650421,0.1195501312613487,293.1067810058594,297.1499938964844,293.1499938964844,0.324268639087677,-6223.29833984375,304.1114196777344,0.9990000128746032,0.3490269184112549,0.2989858090877533,293.0055236816406,297.1499938964844,293.1499938964844,0.0017393381567671,-763.740478515625,289.74462890625,0.5339766144752502,0.050000000745058,0.2294435501098632,286.92205810546875,291.1499938964844,268.70001220703125,268.0237731933594,282.8742370605469,293.1030578613281,286.91650390625,1.0,0.2336811274290084,1.0,1.0,0.9828780889511108,1.0,-1.1242880821228027,0.4717705547809601,0.652517557144165,0.2577906250953674,0.0,0.0,1.0,34.34884262084961,31.0,-66.9338150024414,-4483.6845703125,146.33309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,299.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996919125318527,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001011746135191,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325860,293.1145324707031,297.1499938964844,293.1499938964844,0.1128918752074241,-2585.75830078125,304.14483642578125,0.7606969475746155,0.1366980969905853,0.123694822192192,293.0986022949219,297.1499938964844,293.1499938964844,0.1537949293851852,-3474.65966796875,304.1414794921875,0.825261116027832,0.1749093383550644,0.1662496030330658,293.1029663085937,297.1499938964844,293.1499938964844,0.1493314802646637,-2507.536865234375,304.1424560546875,0.819293737411499,0.1708051711320877,0.1199695691466331,293.1307983398437,297.1499938964844,293.1499938964844,0.3219204545021057,-6181.10107421875,304.1291198730469,0.9990000128746032,0.3452067375183105,0.295941561460495,293.01348876953125,297.1499938964844,293.1499938964844,0.0015499385772272,-681.4646606445312,289.377685546875,0.536134660243988,0.050000000745058,0.2293528467416763,286.880126953125,291.1499938964844,268.663330078125,267.9884338378906,282.86724853515625,293.1118469238281,286.8773803710937,1.0,0.2321847677230835,1.0,1.0,0.9833168387413024,1.0,-1.122369647026062,0.4707586467266083,0.6516110301017761,0.2576230764389038,0.0,0.0,1.0,33.84599685668945,25.0,-51.19096374511719,-4482.19384765625,144.8474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,299.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998951122164726,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013808359857,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325920,293.1145324707031,297.1499938964844,293.1499938964844,0.1128918752074241,-2585.75830078125,304.14483642578125,0.7606969475746155,0.1366980969905853,0.123694822192192,293.0986022949219,297.1499938964844,293.1499938964844,0.1537949293851852,-3474.65966796875,304.1414794921875,0.825261116027832,0.1749093383550644,0.1662496030330658,293.1029663085937,297.1499938964844,293.1499938964844,0.1493314802646637,-2507.536865234375,304.1424560546875,0.819293737411499,0.1708051711320877,0.1199695691466331,293.1307983398437,297.1499938964844,293.1499938964844,0.3219204545021057,-6181.10107421875,304.1291198730469,0.9990000128746032,0.3452067375183105,0.295941561460495,293.01348876953125,297.1499938964844,293.1499938964844,0.0015499385772272,-681.4646606445312,289.377685546875,0.536134660243988,0.050000000745058,0.2293528467416763,286.880126953125,291.1499938964844,268.663330078125,267.9884338378906,282.86724853515625,293.1118469238281,286.8773803710937,1.0,0.2321847677230835,1.0,1.0,0.9833168387413024,1.0,-1.122369647026062,0.4707586467266083,0.6516110301017761,0.2576230764389038,0.0,0.0,1.0,33.84599685668945,25.0,-51.19096374511719,-4482.19384765625,144.8474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119689941406,299.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998951122164726,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001013808359857,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
325980,293.1159362792969,297.1499938964844,293.1499938964844,0.1135198771953582,-2597.21240234375,304.1455078125,0.7699174284934998,0.1373119801282882,0.1241446509957313,293.099853515625,297.1499938964844,293.1499938964844,0.1550166308879852,-3496.354248046875,304.14227294921875,0.835070013999939,0.1759596019983291,0.1671540439128875,293.1045837402344,297.1499938964844,293.1499938964844,0.1503142714500427,-2520.517333984375,304.143310546875,0.8287741541862488,0.1716649979352951,0.1204938814043998,293.1295471191406,297.1499938964844,293.1499938964844,0.3102461695671081,-5996.73779296875,304.15557861328125,0.9990000128746032,0.3458972573280334,0.2864600718021393,293.01629638671875,297.1499938964844,293.1499938964844,0.0014389056013897,-632.916015625,289.171875,0.5431199073791504,0.050000000745058,0.2290767431259155,286.8658447265625,291.1499938964844,268.6266784667969,267.9530639648437,282.8624267578125,293.1127319335937,286.865234375,1.0,0.2286233305931091,1.0,1.0,0.9837555289268494,1.0,-1.1129132509231567,0.4663283228874206,0.6465849280357361,0.2555254101753235,0.0,0.0,1.0,32.244964599609375,28.0,-22.512481689453125,-4475.3671875,139.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11004638671875,299.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000721529126167,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101560515759,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326040,293.1159362792969,297.1499938964844,293.1499938964844,0.1135198771953582,-2597.21240234375,304.1455078125,0.7699174284934998,0.1373119801282882,0.1241446509957313,293.099853515625,297.1499938964844,293.1499938964844,0.1550166308879852,-3496.354248046875,304.14227294921875,0.835070013999939,0.1759596019983291,0.1671540439128875,293.1045837402344,297.1499938964844,293.1499938964844,0.1503142714500427,-2520.517333984375,304.143310546875,0.8287741541862488,0.1716649979352951,0.1204938814043998,293.1295471191406,297.1499938964844,293.1499938964844,0.3102461695671081,-5996.73779296875,304.15557861328125,0.9990000128746032,0.3458972573280334,0.2864600718021393,293.01629638671875,297.1499938964844,293.1499938964844,0.0014389056013897,-632.916015625,289.171875,0.5431199073791504,0.050000000745058,0.2290767431259155,286.8658447265625,291.1499938964844,268.6266784667969,267.9530639648437,282.8624267578125,293.1127319335937,286.865234375,1.0,0.2286233305931091,1.0,1.0,0.9837555289268494,1.0,-1.1129132509231567,0.4663283228874206,0.6465849280357361,0.2555254101753235,0.0,0.0,1.0,32.244964599609375,28.0,-22.512481689453125,-4475.3671875,139.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11004638671875,299.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000721529126167,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000101560515759,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326100,293.1163024902344,297.1499938964844,293.1499938964844,0.1138688251376152,-2603.51025390625,304.14569091796875,0.7736406922340393,0.1376731693744659,0.1244365349411964,293.1002197265625,297.1499938964844,293.1499938964844,0.1556262671947479,-3507.10009765625,304.142578125,0.8389914631843567,0.1765200793743133,0.1676543354988098,293.1050720214844,297.1499938964844,293.1499938964844,0.1508266776800155,-2527.23583984375,304.14361572265625,0.832530677318573,0.1721476316452026,0.1208054721355438,293.12091064453125,297.1499938964844,293.1499938964844,0.3058202862739563,-5927.9873046875,304.1625061035156,0.9990000128746032,0.3478455543518066,0.2830531001091003,293.0165405273437,297.1499938964844,293.1499938964844,0.001404617796652,-617.8567504882812,289.110107421875,0.5457262992858887,0.050000000745058,0.2289797663688659,286.8645324707031,291.1499938964844,268.6083374023437,267.9353942871094,282.8572998046875,293.1106262207031,286.8642578125,1.0,0.2276170253753662,1.0,1.0,0.9839748740196228,1.0,-1.110029220581055,0.4649645388126373,0.645064651966095,0.2549118995666504,0.0,0.0,1.0,31.68915748596192,28.0,-12.934662818908691,-4474.14013671875,137.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,299.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1001386791467666,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001016280293697,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326160,293.1164855957031,297.1499938964844,293.1499938964844,0.1142599582672119,-2610.59130859375,304.145751953125,0.7762846350669861,0.1380585581064224,0.1247594878077507,293.1004943847656,297.1499938964844,293.1499938964844,0.1562736183404922,-3518.537841796875,304.14276123046875,0.8418017029762268,0.1770980656147003,0.1681792438030243,293.1053771972656,297.1499938964844,293.1499938964844,0.1513860523700714,-2534.59423828125,304.14373779296875,0.8351985216140747,0.172655776143074,0.1211416721343994,293.11083984375,297.1499938964844,293.1499938964844,0.3030418455600738,-5885.32177734375,304.16522216796875,0.9990000128746032,0.3501919209957123,0.2809403240680694,293.0162658691406,297.1499938964844,293.1499938964844,0.001380743808113,-607.3953857421875,289.06597900390625,0.5473654866218567,0.050000000745058,0.2289202660322189,286.8626403808594,291.1499938964844,268.5899963378906,267.917724609375,282.8507385253906,293.10845947265625,286.8620300292969,1.0,0.2270253449678421,1.0,1.0,0.984086275100708,1.0,-1.1088420152664185,0.4643678367137909,0.64447420835495,0.2547504901885986,0.0,0.0,1.0,31.35815620422364,31.0,-9.809289932250977,-4474.55029296875,136.5097198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113525390625,299.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100191593170166,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001016817259369,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326220,293.1165771484375,297.1499938964844,293.1499938964844,0.1151581034064292,-2626.91552734375,304.1456604003906,0.7791867852210999,0.138888418674469,0.1254790127277374,293.1007385253906,297.1499938964844,293.1499938964844,0.1576846539974212,-3543.551513671875,304.1427917480469,0.8449639678001404,0.1782998442649841,0.169291615486145,293.1056213378906,297.1499938964844,293.1499938964844,0.1526408940553665,-2551.168701171875,304.14373779296875,0.8381475806236267,0.1737360954284668,0.1218744665384292,293.0919494628906,297.1499938964844,293.1499938964844,0.3010663390159607,-5856.6083984375,304.1632385253906,0.9990000128746032,0.355024129152298,0.2794694006443023,293.0145874023437,297.1499938964844,293.1499938964844,0.0013585375854745,-597.7868041992188,289.01611328125,0.5485144853591919,0.050000000745058,0.2288791686296463,286.85455322265625,291.1499938964844,268.5533447265625,267.88238525390625,282.8354797363281,293.10546875,286.8533020019531,1.0,0.2269700169563293,1.0,1.0,0.9843090772628784,1.0,-1.1101038455963137,0.4648269414901733,0.6452769041061401,0.2553459703922272,0.0,0.0,1.0,31.16352272033692,34.0,-12.34267234802246,-4478.66943359375,136.47396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,299.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002703607082367,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001017616668832,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326280,293.1165771484375,297.1499938964844,293.1499938964844,0.1151581034064292,-2626.91552734375,304.1456604003906,0.7791867852210999,0.138888418674469,0.1254790127277374,293.1007385253906,297.1499938964844,293.1499938964844,0.1576846539974212,-3543.551513671875,304.1427917480469,0.8449639678001404,0.1782998442649841,0.169291615486145,293.1056213378906,297.1499938964844,293.1499938964844,0.1526408940553665,-2551.168701171875,304.14373779296875,0.8381475806236267,0.1737360954284668,0.1218744665384292,293.0919494628906,297.1499938964844,293.1499938964844,0.3010663390159607,-5856.6083984375,304.1632385253906,0.9990000128746032,0.355024129152298,0.2794694006443023,293.0145874023437,297.1499938964844,293.1499938964844,0.0013585375854745,-597.7868041992188,289.01611328125,0.5485144853591919,0.050000000745058,0.2288791686296463,286.85455322265625,291.1499938964844,268.5533447265625,267.88238525390625,282.8354797363281,293.10546875,286.8533020019531,1.0,0.2269700169563293,1.0,1.0,0.9843090772628784,1.0,-1.1101038455963137,0.4648269414901733,0.6452769041061401,0.2553459703922272,0.0,0.0,1.0,31.16352272033692,34.0,-12.34267234802246,-4478.66943359375,136.47396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,299.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002703607082367,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001017616668832,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326340,293.11639404296875,297.1499938964844,293.1499938964844,0.116199791431427,-2645.92919921875,304.1453857421875,0.7792420983314514,0.139775738120079,0.1262734830379486,293.1007385253906,297.1499938964844,293.1499938964844,0.1592537015676498,-3571.46875,304.142578125,0.8451899290084839,0.1795486807823181,0.170471042394638,293.1054992675781,297.1499938964844,293.1499938964844,0.1540713310241699,-2570.140625,304.1434326171875,0.8382542729377747,0.1748808175325393,0.1226703077554702,293.0805358886719,297.1499938964844,293.1499938964844,0.3033924102783203,-5895.11767578125,304.1548156738281,0.9990000128746032,0.3588268160820007,0.2811876535415649,293.011962890625,297.1499938964844,293.1499938964844,0.0013608913868665,-599.1263427734375,289.0004577636719,0.5471726059913635,0.050000000745058,0.2289270162582397,286.839111328125,291.1499938964844,268.51666259765625,267.8470153808594,282.8175354003906,293.10418701171875,286.8369140625,1.0,0.2282077968120575,1.0,1.0,0.9845318794250488,1.0,-1.115546941757202,0.4671988189220428,0.6483480930328369,0.2569667398929596,0.0,0.0,1.0,31.50249671936035,37.0,-21.66534423828125,-4486.36669921875,138.5532989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,299.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003322601318359,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018244875012,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326400,293.11639404296875,297.1499938964844,293.1499938964844,0.116199791431427,-2645.92919921875,304.1453857421875,0.7792420983314514,0.139775738120079,0.1262734830379486,293.1007385253906,297.1499938964844,293.1499938964844,0.1592537015676498,-3571.46875,304.142578125,0.8451899290084839,0.1795486807823181,0.170471042394638,293.1054992675781,297.1499938964844,293.1499938964844,0.1540713310241699,-2570.140625,304.1434326171875,0.8382542729377747,0.1748808175325393,0.1226703077554702,293.0805358886719,297.1499938964844,293.1499938964844,0.3033924102783203,-5895.11767578125,304.1548156738281,0.9990000128746032,0.3588268160820007,0.2811876535415649,293.011962890625,297.1499938964844,293.1499938964844,0.0013608913868665,-599.1263427734375,289.0004577636719,0.5471726059913635,0.050000000745058,0.2289270162582397,286.839111328125,291.1499938964844,268.51666259765625,267.8470153808594,282.8175354003906,293.10418701171875,286.8369140625,1.0,0.2282077968120575,1.0,1.0,0.9845318794250488,1.0,-1.115546941757202,0.4671988189220428,0.6483480930328369,0.2569667398929596,0.0,0.0,1.0,31.50249671936035,37.0,-21.66534423828125,-4486.36669921875,138.5532989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,299.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003322601318359,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018244875012,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326460,293.11602783203125,297.1499938964844,293.1499938964844,0.1173774227499961,-2667.501220703125,304.1449584960937,0.7769306302070618,0.1406990587711334,0.127120167016983,293.1005859375,297.1499938964844,293.1499938964844,0.1609867215156555,-3602.394775390625,304.14215087890625,0.84298175573349,0.1808296293020248,0.1717002391815185,293.105224609375,297.1499938964844,293.1499938964844,0.1556750684976577,-2591.47705078125,304.1429443359375,0.8360027074813843,0.1760683357715606,0.1235115081071853,293.080322265625,297.1499938964844,293.1499938964844,0.3094803690910339,-5991.419921875,304.1430053710937,0.9990000128746032,0.36065274477005,0.2855592966079712,293.0088806152344,297.1499938964844,293.1499938964844,0.0013801304157823,-608.09033203125,289.00390625,0.5438036918640137,0.050000000745058,0.2290506660938263,286.81414794921875,291.1499938964844,268.4800109863281,267.8116760253906,282.7965393066406,293.1036071777344,286.81085205078125,1.0,0.2305205315351486,1.0,1.0,0.9848342537879944,1.0,-1.1244428157806396,0.4711711704730987,0.6532716751098633,0.2593814730644226,0.0,0.0,1.0,32.29414749145508,40.0,-34.506046295166016,-4496.83544921875,142.4440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,299.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003995090723037,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018927432596,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326520,293.11602783203125,297.1499938964844,293.1499938964844,0.1173774227499961,-2667.501220703125,304.1449584960937,0.7769306302070618,0.1406990587711334,0.127120167016983,293.1005859375,297.1499938964844,293.1499938964844,0.1609867215156555,-3602.394775390625,304.14215087890625,0.84298175573349,0.1808296293020248,0.1717002391815185,293.105224609375,297.1499938964844,293.1499938964844,0.1556750684976577,-2591.47705078125,304.1429443359375,0.8360027074813843,0.1760683357715606,0.1235115081071853,293.080322265625,297.1499938964844,293.1499938964844,0.3094803690910339,-5991.419921875,304.1430053710937,0.9990000128746032,0.36065274477005,0.2855592966079712,293.0088806152344,297.1499938964844,293.1499938964844,0.0013801304157823,-608.09033203125,289.00390625,0.5438036918640137,0.050000000745058,0.2290506660938263,286.81414794921875,291.1499938964844,268.4800109863281,267.8116760253906,282.7965393066406,293.1036071777344,286.81085205078125,1.0,0.2305205315351486,1.0,1.0,0.9848342537879944,1.0,-1.1244428157806396,0.4711711704730987,0.6532716751098633,0.2593814730644226,0.0,0.0,1.0,32.29414749145508,40.0,-34.506046295166016,-4496.83544921875,142.4440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,299.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003995090723037,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001018927432596,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326580,293.1156311035156,297.1499938964844,293.1499938964844,0.118676945567131,-2691.36376953125,304.1444702148437,0.7727823257446289,0.1416396200656891,0.1279994696378708,293.100341796875,297.1499938964844,293.1499938964844,0.162877932190895,-3636.202880859375,304.1416320800781,0.8389021754264832,0.1821289360523224,0.1729637086391449,293.1048278808594,297.1499938964844,293.1499938964844,0.1574394553899765,-2614.9931640625,304.1423645019531,0.8319255113601685,0.1772791743278503,0.1243824586272239,293.0928039550781,297.1499938964844,293.1499938964844,0.3188382983207702,-6136.80908203125,304.1297302246094,0.9990000128746032,0.3599149286746979,0.2921160459518432,293.0056457519531,297.1499938964844,293.1499938964844,0.0014109179610386,-622.3638305664062,289.0169982910156,0.5389044880867004,0.050000000745058,0.2292398661375045,286.7789001464844,291.1499938964844,268.4433288574219,267.7763061523437,282.7728881835937,293.1043395996094,286.7745666503906,1.0,0.2337183058261871,1.0,1.0,0.9851365685462952,1.0,-1.136156678199768,0.4764823913574219,0.6596742272377014,0.2623804211616516,0.0,0.0,1.0,33.474334716796875,43.0,-48.48567199707031,-4509.31005859375,147.9163360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,299.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004922091960907,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019868141156,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326640,293.1156311035156,297.1499938964844,293.1499938964844,0.118676945567131,-2691.36376953125,304.1444702148437,0.7727823257446289,0.1416396200656891,0.1279994696378708,293.100341796875,297.1499938964844,293.1499938964844,0.162877932190895,-3636.202880859375,304.1416320800781,0.8389021754264832,0.1821289360523224,0.1729637086391449,293.1048278808594,297.1499938964844,293.1499938964844,0.1574394553899765,-2614.9931640625,304.1423645019531,0.8319255113601685,0.1772791743278503,0.1243824586272239,293.0928039550781,297.1499938964844,293.1499938964844,0.3188382983207702,-6136.80908203125,304.1297302246094,0.9990000128746032,0.3599149286746979,0.2921160459518432,293.0056457519531,297.1499938964844,293.1499938964844,0.0014109179610386,-622.3638305664062,289.0169982910156,0.5389044880867004,0.050000000745058,0.2292398661375045,286.7789001464844,291.1499938964844,268.4433288574219,267.7763061523437,282.7728881835937,293.1043395996094,286.7745666503906,1.0,0.2337183058261871,1.0,1.0,0.9851365685462952,1.0,-1.136156678199768,0.4764823913574219,0.6596742272377014,0.2623804211616516,0.0,0.0,1.0,33.474334716796875,43.0,-48.48567199707031,-4509.31005859375,147.9163360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,299.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004922091960907,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001019868141156,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326700,293.1154479980469,297.1499938964844,293.1499938964844,0.1193665489554405,-2704.03955078125,304.14422607421875,0.7701792120933533,0.1421118229627609,0.1284463852643966,293.1002197265625,297.1499938964844,293.1499938964844,0.1638780087232589,-3654.0888671875,304.1413269042969,0.8363265991210938,0.1827818751335144,0.1736041605472564,293.1046447753906,297.1499938964844,293.1499938964844,0.1583754122257232,-2627.4736328125,304.1420288085937,0.8293564319610596,0.177888423204422,0.1248249933123588,293.1039733886719,297.1499938964844,293.1499938964844,0.3246053159236908,-6225.43505859375,304.1229248046875,0.9990000128746032,0.3584506511688232,0.2960864901542663,293.0040283203125,297.1499938964844,293.1499938964844,0.0014297623420134,-631.1091918945312,289.025390625,0.5360302925109863,0.050000000745058,0.2293565422296524,286.7575988769531,291.1499938964844,268.42498779296875,267.7586364746094,282.760498046875,293.10595703125,286.7527770996094,1.0,0.2355980277061462,1.0,1.0,0.9852877855300904,1.0,-1.1428983211517334,0.4795698821544647,0.6633284091949463,0.2640384435653686,0.0,0.0,1.0,34.19410705566406,43.0,-55.26454925537109,-4516.0595703125,151.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,299.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.100553274154663,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001020487907226,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326760,293.1152648925781,297.1499938964844,293.1499938964844,0.1200788766145706,-2717.135986328125,304.1439819335937,0.7673089504241943,0.142583817243576,0.1288961917161941,293.10009765625,297.1499938964844,293.1499938964844,0.164910152554512,-3672.544677734375,304.1410217285156,0.8334776759147644,0.183435633778572,0.174248605966568,293.1044616699219,297.1499938964844,293.1499938964844,0.1593424528837204,-2640.36669921875,304.1417236328125,0.8265100717544556,0.1784984469413757,0.1252705454826355,293.1183776855469,297.1499938964844,293.1499938964844,0.3310189545154571,-6323.29296875,304.1162109375,0.9990000128746032,0.3562044501304626,0.3004507720470428,293.0023803710937,297.1499938964844,293.1499938964844,0.00145035458263,-640.6825561523438,289.0346069335937,0.5329520106315613,0.050000000745058,0.2294866144657135,286.7340393066406,291.1499938964844,268.4066772460937,267.7409362792969,282.7481384277344,293.1090087890625,286.72882080078125,1.0,0.2376382946968078,1.0,1.0,0.9855054020881652,1.0,-1.1501407623291016,0.4829067885875702,0.667233943939209,0.2657683193683624,0.0,0.0,1.0,34.99192810058594,46.0,-61.59660720825195,-4523.015625,154.7931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,299.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1006261259317398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001021227290038,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326820,293.1149597167969,297.1499938964844,293.1499938964844,0.1215617805719375,-2744.389404296875,304.1435241699219,0.7609819173812866,0.1435253024101257,0.1298017501831054,293.0998840332031,297.1499938964844,293.1499938964844,0.1670577675104141,-3710.90966796875,304.14044189453125,0.8271498084068298,0.184743195772171,0.1755462735891342,293.1041259765625,297.1499938964844,293.1499938964844,0.1613566428422927,-2667.197265625,304.1411437988281,0.8201479911804199,0.1797182261943817,0.1261679828166961,293.1560363769531,297.1499938964844,293.1499938964844,0.3455961942672729,-6543.2880859375,304.10321044921875,0.9990000128746032,0.3493902683258056,0.3101997673511505,292.9991455078125,297.1499938964844,293.1499938964844,0.0014956063823774,-661.7857055664062,289.0545654296875,0.5263817310333252,0.050000000745058,0.2297840714454651,286.6813659667969,291.1499938964844,268.3699951171875,267.7055969238281,282.72430419921875,293.1208801269531,286.675537109375,1.0,0.2421378940343856,1.0,1.0,0.9859405755996704,1.0,-1.1659207344055176,0.4902517199516296,0.6756690144538879,0.2693709433078766,0.0,0.0,1.0,36.8029899597168,34.0,-72.31251525878906,-4537.28564453125,162.92747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,299.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008111611008644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001023105141939,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326880,293.1149597167969,297.1499938964844,293.1499938964844,0.1215617805719375,-2744.389404296875,304.1435241699219,0.7609819173812866,0.1435253024101257,0.1298017501831054,293.0998840332031,297.1499938964844,293.1499938964844,0.1670577675104141,-3710.90966796875,304.14044189453125,0.8271498084068298,0.184743195772171,0.1755462735891342,293.1041259765625,297.1499938964844,293.1499938964844,0.1613566428422927,-2667.197265625,304.1411437988281,0.8201479911804199,0.1797182261943817,0.1261679828166961,293.1560363769531,297.1499938964844,293.1499938964844,0.3455961942672729,-6543.2880859375,304.10321044921875,0.9990000128746032,0.3493902683258056,0.3101997673511505,292.9991455078125,297.1499938964844,293.1499938964844,0.0014956063823774,-661.7857055664062,289.0545654296875,0.5263817310333252,0.050000000745058,0.2297840714454651,286.6813659667969,291.1499938964844,268.3699951171875,267.7055969238281,282.72430419921875,293.1208801269531,286.675537109375,1.0,0.2421378940343856,1.0,1.0,0.9859405755996704,1.0,-1.1659207344055176,0.4902517199516296,0.6756690144538879,0.2693709433078766,0.0,0.0,1.0,36.8029899597168,34.0,-72.31251525878906,-4537.28564453125,162.92747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11676025390625,299.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008111611008644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001023105141939,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
326940,293.11456298828125,297.1499938964844,293.1499938964844,0.1229225769639015,-2769.22265625,304.1434326171875,0.7650609612464905,0.1444956958293914,0.130645290017128,293.0995483398437,297.1499938964844,293.1499938964844,0.1690655052661895,-3746.498779296875,304.1402893066406,0.8314463496208191,0.1860836893320083,0.1767823547124862,293.10369873046875,297.1499938964844,293.1499938964844,0.1632303148508072,-2691.963134765625,304.1409912109375,0.8243497014045715,0.1809668838977813,0.1270180493593216,293.18585205078125,297.1499938964844,293.1499938964844,0.3435556888580322,-6504.7109375,304.1231384277344,0.9990000128746032,0.3431327641010284,0.307218074798584,292.9969177246094,297.1499938964844,293.1499938964844,0.0015416740207001,-683.1409912109375,289.0834655761719,0.5283463001251221,0.050000000745058,0.2296918183565139,286.6352844238281,291.1499938964844,268.3333435058594,267.67022705078125,282.7175598144531,293.1339416503906,286.6322631835937,1.0,0.240896999835968,1.0,1.0,0.9863758087158204,1.0,-1.1657577753067017,0.4900580644607544,0.675699770450592,0.2695983350276947,0.0,0.0,1.0,36.31600570678711,25.0,-56.744258880615234,-4536.8662109375,161.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089172363281,299.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010387390851974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001025414749165,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
327000,293.11456298828125,297.1499938964844,293.1499938964844,0.1229225769639015,-2769.22265625,304.1434326171875,0.7650609612464905,0.1444956958293914,0.130645290017128,293.0995483398437,297.1499938964844,293.1499938964844,0.1690655052661895,-3746.498779296875,304.1402893066406,0.8314463496208191,0.1860836893320083,0.1767823547124862,293.10369873046875,297.1499938964844,293.1499938964844,0.1632303148508072,-2691.963134765625,304.1409912109375,0.8243497014045715,0.1809668838977813,0.1270180493593216,293.18585205078125,297.1499938964844,293.1499938964844,0.3435556888580322,-6504.7109375,304.1231384277344,0.9990000128746032,0.3431327641010284,0.307218074798584,292.9969177246094,297.1499938964844,293.1499938964844,0.0015416740207001,-683.1409912109375,289.0834655761719,0.5283463001251221,0.050000000745058,0.2296918183565139,286.6352844238281,291.1499938964844,268.3333435058594,267.67022705078125,282.7175598144531,293.1339416503906,286.6322631835937,1.0,0.240896999835968,1.0,1.0,0.9863758087158204,1.0,-1.1657577753067017,0.4900580644607544,0.675699770450592,0.2695983350276947,0.0,0.0,1.0,36.31600570678711,25.0,-56.744258880615234,-4536.8662109375,161.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089172363281,299.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010387390851974,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001025414749165,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
327060,293.1141357421875,297.1499938964844,293.1499938964844,0.1240063533186912,-2788.577880859375,304.1438293457031,0.7770705819129944,0.1454773098230362,0.1314524859189987,293.0991516113281,297.1499938964844,293.1499938964844,0.1707074046134948,-3775.040283203125,304.14080810546875,0.8437747955322266,0.1874398589134216,0.1779844909906387,293.1033020019531,297.1499938964844,293.1499938964844,0.1647412776947021,-2711.53564453125,304.1414794921875,0.8363807201385498,0.1822232753038406,0.1278377622365951,293.18438720703125,297.1499938964844,293.1499938964844,0.3282882869243622,-6266.1904296875,304.15771484375,0.9990000128746032,0.3424605429172516,0.2951348125934601,292.99530029296875,297.1499938964844,293.1499938964844,0.0015861311694607,-703.1509399414062,289.14129638671875,0.5367124080657959,0.050000000745058,0.229327842593193,286.6200866699219,291.1499938964844,268.2966613769531,267.6348571777344,282.7177124023437,293.1338806152344,286.61981201171875,1.0,0.2363483756780624,1.0,1.0,0.9868385791778564,1.0,-1.154216170310974,0.484451949596405,0.6697642207145691,0.2674943208694458,0.0,0.0,1.0,34.22394943237305,25.0,-22.810705184936523,-4527.90869140625,154.4467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,299.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012434288859367,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001027492107823,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
327120,293.1141357421875,297.1499938964844,293.1499938964844,0.1240063533186912,-2788.577880859375,304.1438293457031,0.7770705819129944,0.1454773098230362,0.1314524859189987,293.0991516113281,297.1499938964844,293.1499938964844,0.1707074046134948,-3775.040283203125,304.14080810546875,0.8437747955322266,0.1874398589134216,0.1779844909906387,293.1033020019531,297.1499938964844,293.1499938964844,0.1647412776947021,-2711.53564453125,304.1414794921875,0.8363807201385498,0.1822232753038406,0.1278377622365951,293.18438720703125,297.1499938964844,293.1499938964844,0.3282882869243622,-6266.1904296875,304.15771484375,0.9990000128746032,0.3424605429172516,0.2951348125934601,292.99530029296875,297.1499938964844,293.1499938964844,0.0015861311694607,-703.1509399414062,289.14129638671875,0.5367124080657959,0.050000000745058,0.229327842593193,286.6200866699219,291.1499938964844,268.2966613769531,267.6348571777344,282.7177124023437,293.1338806152344,286.61981201171875,1.0,0.2363483756780624,1.0,1.0,0.9868385791778564,1.0,-1.154216170310974,0.484451949596405,0.6697642207145691,0.2674943208694458,0.0,0.0,1.0,34.22394943237305,25.0,-22.810705184936523,-4527.90869140625,154.4467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,299.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012434288859367,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001027492107823,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
