time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11383056640625,297.1499938964844,293.1499938964844,0.1249591559171676,-2805.320068359375,304.144287109375,0.7885767221450806,0.1464512795209884,0.1322673857212066,293.0988464355469,297.1499938964844,293.1499938964844,0.1721641421318054,-3800.022216796875,304.1414489746094,0.855709433555603,0.1887875199317932,0.1791954636573791,293.1029968261719,297.1499938964844,293.1499938964844,0.1660693883895874,-2728.4951171875,304.1421203613281,0.8479145765304565,0.1834692507982254,0.1286612004041671,293.1603698730469,297.1499938964844,293.1499938964844,0.3139113187789917,-6045.14306640625,304.1786804199219,0.9990000128746032,0.3464327752590179,0.2844565212726593,292.99334716796875,297.1499938964844,293.1499938964844,0.0016316588735207,-723.2455444335938,289.2193298339844,0.5446454882621765,0.050000000745058,0.2290184050798416,286.62353515625,291.1499938964844,268.260009765625,267.5995178222656,282.7115173339844,293.12371826171875,286.6240539550781,1.0,0.2327402234077453,1.0,1.0,0.9873013496398926,1.0,-1.144444465637207,0.4796773493289947,0.6647670865058899,0.2657943964004516,0.0,0.0,1.0,32.44857406616211,28.0,-0.8156712055206299,-4522.2216796875,148.2239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,299.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013782545924186,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001028860424412,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
327240,293.11383056640625,297.1499938964844,293.1499938964844,0.1249591559171676,-2805.320068359375,304.144287109375,0.7885767221450806,0.1464512795209884,0.1322673857212066,293.0988464355469,297.1499938964844,293.1499938964844,0.1721641421318054,-3800.022216796875,304.1414489746094,0.855709433555603,0.1887875199317932,0.1791954636573791,293.1029968261719,297.1499938964844,293.1499938964844,0.1660693883895874,-2728.4951171875,304.1421203613281,0.8479145765304565,0.1834692507982254,0.1286612004041671,293.1603698730469,297.1499938964844,293.1499938964844,0.3139113187789917,-6045.14306640625,304.1786804199219,0.9990000128746032,0.3464327752590179,0.2844565212726593,292.99334716796875,297.1499938964844,293.1499938964844,0.0016316588735207,-723.2455444335938,289.2193298339844,0.5446454882621765,0.050000000745058,0.2290184050798416,286.62353515625,291.1499938964844,268.260009765625,267.5995178222656,282.7115173339844,293.12371826171875,286.6240539550781,1.0,0.2327402234077453,1.0,1.0,0.9873013496398926,1.0,-1.144444465637207,0.4796773493289947,0.6647670865058899,0.2657943964004516,0.0,0.0,1.0,32.44857406616211,28.0,-0.8156712055206299,-4522.2216796875,148.2239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,299.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013782545924186,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001028860424412,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
327300,293.1136779785156,297.1499938964844,293.1499938964844,0.1254415065050125,-2813.7890625,304.1444396972656,0.7928212285041809,0.146937683224678,0.1326842159032821,293.0987243652344,297.1499938964844,293.1499938964844,0.1728951036930084,-3812.550048828125,304.14166259765625,0.8601886630058289,0.1894587576389312,0.1798093318939209,293.10284423828125,297.1499938964844,293.1499938964844,0.166737362742424,-2737.021240234375,304.142333984375,0.8522270321846008,0.1840914040803909,0.1290798634290695,293.1462097167969,297.1499938964844,293.1499938964844,0.3089765310287475,-5970.2939453125,304.182373046875,0.9990000128746032,0.3490861058235168,0.2809198796749115,292.9921264648437,297.1499938964844,293.1499938964844,0.0016557240160182,-733.8546142578125,289.2607421875,0.547380268573761,0.050000000745058,0.2289185225963592,286.62603759765625,291.1499938964844,268.2416687011719,267.5818176269531,282.70556640625,293.1181640625,286.62646484375,1.0,0.2316849380731582,1.0,1.0,0.9875327944755554,1.0,-1.141817331314087,0.4783614873886108,0.6634559035301208,0.2654131948947906,0.0,0.0,1.0,31.88427352905273,28.0,2.8858890533447266,-4521.7216796875,146.39854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,299.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014192625880241,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001029276609187,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
327360,293.113525390625,297.1499938964844,293.1499938964844,0.1259439438581466,-2822.63623046875,304.14453125,0.7959844470024109,0.1474253386259079,0.1331080943346023,293.0986328125,297.1499938964844,293.1499938964844,0.1736495345830917,-3825.511474609375,304.1418151855469,0.8635669946670532,0.1901298463344574,0.1804292052984237,293.10272216796875,297.1499938964844,293.1499938964844,0.1674298793077469,-2745.884765625,304.1424560546875,0.8554714322090149,0.1847151219844818,0.1295040994882583,293.133056640625,297.1499938964844,293.1499938964844,0.3055917620658874,-5919.70849609375,304.1825866699219,0.9990000128746032,0.3517149686813354,0.2785538733005523,292.9908142089844,297.1499938964844,293.1499938964844,0.0016803523758426,-744.7469482421875,289.30206298828125,0.5492312908172607,0.050000000745058,0.2288526892662048,286.627197265625,291.1499938964844,268.22332763671875,267.56414794921875,282.6981506347656,293.1134033203125,286.6272277832031,1.0,0.2310574501752853,1.0,1.0,0.9876345992088318,1.0,-1.1406594514846802,0.4777486622333526,0.6629107594490051,0.2653327584266662,0.0,0.0,1.0,31.52130126953125,31.0,2.316162586212158,-4522.6083984375,145.37469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,299.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014464199542999,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001029552222462,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.1270245462656021,-2841.757080078125,304.1445617675781,0.7995280623435974,0.1484055519104004,0.1339766234159469,293.0984191894531,297.1499938964844,293.1499938964844,0.1752521842718124,-3853.155517578125,304.141845703125,0.8674277067184448,0.1914742887020111,0.1816876381635666,293.1024475097656,297.1499938964844,293.1499938964844,0.1689110696315765,-2764.926513671875,304.1424865722656,0.8591511249542236,0.1859692484140396,0.1303697079420089,293.1133117675781,297.1499938964844,293.1499938964844,0.3027948141098022,-5880.5009765625,304.1762084960937,0.9990000128746032,0.3561692535877228,0.2767447829246521,292.9879455566406,297.1499938964844,293.1499938964844,0.0017318035243079,-767.6550903320312,289.3818054199219,0.550654411315918,0.050000000745058,0.2288029342889785,286.623291015625,291.1499938964844,268.1866760253906,267.5287780761719,282.6800537109375,293.1070861816406,286.6223449707031,1.0,0.2309525310993194,1.0,1.0,0.987838327884674,1.0,-1.1420185565948486,0.4782933294773102,0.6637251973152161,0.2658561468124389,0.0,0.0,1.0,31.280181884765625,34.0,-5.844659805297852,-4527.6279296875,145.28060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,299.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014735251665115,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102982725366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.1270245462656021,-2841.757080078125,304.1445617675781,0.7995280623435974,0.1484055519104004,0.1339766234159469,293.0984191894531,297.1499938964844,293.1499938964844,0.1752521842718124,-3853.155517578125,304.141845703125,0.8674277067184448,0.1914742887020111,0.1816876381635666,293.1024475097656,297.1499938964844,293.1499938964844,0.1689110696315765,-2764.926513671875,304.1424865722656,0.8591511249542236,0.1859692484140396,0.1303697079420089,293.1133117675781,297.1499938964844,293.1499938964844,0.3027948141098022,-5880.5009765625,304.1762084960937,0.9990000128746032,0.3561692535877228,0.2767447829246521,292.9879455566406,297.1499938964844,293.1499938964844,0.0017318035243079,-767.6550903320312,289.3818054199219,0.550654411315918,0.050000000745058,0.2288029342889785,286.623291015625,291.1499938964844,268.1866760253906,267.5287780761719,282.6800537109375,293.1070861816406,286.6223449707031,1.0,0.2309525310993194,1.0,1.0,0.987838327884674,1.0,-1.1420185565948486,0.4782933294773102,0.6637251973152161,0.2658561468124389,0.0,0.0,1.0,31.280181884765625,34.0,-5.844659805297852,-4527.6279296875,145.28060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,299.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014735251665115,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000102982725366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
327540,293.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1443786621094,0.7998258471488953,0.0,0.134866327047348,293.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14166259765625,0.8678584694862366,0.0,0.1829672008752823,293.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14227294921875,0.8594976663589478,0.0,0.1312538236379623,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1641540527344,0.9990000128746032,0.0,0.2782983481884002,292.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.5494317412376404,0.0,0.2288454473018646,286.6091613769531,294.1499938964844,268.1499938964844,267.493408203125,282.6577453613281,293.104736328125,286.6070251464844,0.0,0.0,1.0,1.0,0.9880420565605164,1.0,-1.1475977897644043,0.4809007346630096,0.6666970252990723,0.2670868635177612,0.0,0.0,0.0,31.58433151245117,60.0,-19.446287155151367,-4551.5419921875,147.41616821289062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,299.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1443786621094,0.7998258471488953,0.0,0.134866327047348,293.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14166259765625,0.8678584694862366,0.0,0.1829672008752823,293.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14227294921875,0.8594976663589478,0.0,0.1312538236379623,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1641540527344,0.9990000128746032,0.0,0.2782983481884002,292.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.5494317412376404,0.0,0.2288454473018646,286.6091613769531,294.1499938964844,268.1499938964844,267.493408203125,282.6577453613281,293.104736328125,286.6070251464844,0.0,0.0,1.0,1.0,0.9880420565605164,1.0,-1.1475977897644043,0.4809007346630096,0.6666970252990723,0.2670868635177612,0.0,0.0,0.0,31.58433151245117,60.0,-19.446287155151367,-4551.5419921875,147.41616821289062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,299.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0005871228058822,292.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0007684340816922,292.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0005532968207262,292.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0013425425859168,292.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,0.0013031299458816,286.7184753417969,294.1499938964844,268.11541748046875,267.4600524902344,280.2891540527344,286.48638916015625,286.62652587890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.992825210094452,1.0,-0.005619672127068,0.0103750089183449,-0.0047553372569382,-0.0200563389807939,0.0,0.0,0.0,-0.0311117153614759,60.0,-116.70149230957033,-0.0,-2.036892965406878e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555861550379976e-17,1.5558775976838594e-17,-1.6127301952382838e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,0.0005871228058822,292.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0007684340816922,292.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0005532968207262,292.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0013425425859168,292.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,0.0013031299458816,286.7184753417969,294.1499938964844,268.11541748046875,267.4600524902344,280.2891540527344,286.48638916015625,286.62652587890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.992825210094452,1.0,-0.005619672127068,0.0103750089183449,-0.0047553372569382,-0.0200563389807939,0.0,0.0,0.0,-0.0311117153614759,60.0,-116.70149230957033,-0.0,-2.036892965406878e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555861550379976e-17,1.5558775976838594e-17,-1.6127301952382838e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.0001136758291977,292.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001241767022293,292.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.129169484367594e-05,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,0.0001412684941897,292.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,0.0005193130928091,286.7183837890625,294.1499938964844,268.09967041015625,267.4448547363281,280.0430603027344,282.2430419921875,286.62451171875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9952168464660645,1.0,-0.0011877221986651,0.0052082533948123,-0.0040205316618084,-0.0263532772660255,0.0,0.0,0.0,-0.0098622376099228,60.0,-63.981224060058594,-0.0,-9.618612750728064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8441413376675806e-20,-1.8441605631544752e-20,1.9115471611923104e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,9.924854384735228e-05,292.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001045631652232,292.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,7.722520967945457e-05,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,0.000104753387859,292.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,0.0004952238523401,286.7183532714844,294.1499938964844,268.0849304199219,267.4306335449219,279.927001953125,278.8738708496094,286.623291015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9976084232330322,1.0,-0.0010574554326012,0.0013063496444374,-0.0002488941536284,-0.0301757510751485,0.0,0.0,0.0,-0.0105102714151144,60.0,-32.15155029296875,-0.0,-7.621638786758923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,9.905920160235836e-05,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001043148440658,292.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,7.704644667683169e-05,291.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0001043179727275,292.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,0.0004948091809637,286.7182922363281,294.1499938964844,268.0711364746094,267.4173583984375,279.8157043457031,276.3061218261719,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548149002715,5.857899765260299e-08,0.0010547563433647,-0.031409379094839,0.0,0.0,0.0,-0.010933868587017,60.0,-20.172927856445312,-0.0,-7.596278805976908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,9.903409954858944e-05,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.000104287682916,291.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,7.702645962126553e-05,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,0.0001042880758177,292.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,0.0004946916014887,286.7182312011719,294.1499938964844,268.0583190917969,267.40496826171875,279.7054138183594,274.3500366210937,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552661260589,1.2328008835993389e-08,0.0010552537860348,-0.0313361808657646,0.0,0.0,0.0,-0.0109235942363739,60.0,-15.851823806762695,-0.0,-7.59247598125512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,9.898466669255868e-05,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001042356161633,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,7.698800618527457e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0001042359435814,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,0.0004944449174217,286.71807861328125,294.1499938964844,268.0354309082031,267.38287353515625,279.48760986328125,271.7200927734375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-13.718300819396973,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,9.898466669255868e-05,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001042356161633,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,7.698800618527457e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0001042359435814,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,0.0004944449174217,286.71807861328125,294.1499938964844,268.0354309082031,267.38287353515625,279.48760986328125,271.7200927734375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-13.718300819396973,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,9.893059905152768e-05,292.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.000104178681795,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,7.694595115026459e-05,291.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,0.0001041790092131,292.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,0.0004941748920828,286.7178955078125,294.1499938964844,268.0160522460937,267.3641967773437,279.27362060546875,270.1845703125,286.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-13.446402549743652,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,9.893059905152768e-05,292.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.000104178681795,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,7.694595115026459e-05,291.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,0.0001041790092131,292.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,0.0004941748920828,286.7178955078125,294.1499938964844,268.0160522460937,267.3641967773437,279.27362060546875,270.1845703125,286.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-13.446402549743652,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.887261694530024e-05,292.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,0.0001041176219587,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,7.690085476497188e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0001041179421008,292.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,0.0004938853089697,286.7177124023437,294.1499938964844,268.0000305175781,267.3487243652344,279.0634155273437,269.2839660644531,286.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-13.413265228271484,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.887261694530024e-05,292.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,0.0001041176219587,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,7.690085476497188e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0001041179421008,292.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,0.0004938853089697,286.7177124023437,294.1499938964844,268.0000305175781,267.3487243652344,279.0634155273437,269.2839660644531,286.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-13.413265228271484,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.881146979751064e-05,292.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,0.0001040532297338,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,7.685329910600558e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,0.0001040535498759,292.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0004935798933729,286.7174987792969,294.1499938964844,267.9871520996094,267.3363342285156,278.85699462890625,268.7523498535156,286.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-13.40826416015625,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.881146979751064e-05,292.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,0.0001040532297338,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,7.685329910600558e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,0.0001040535498759,292.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0004935798933729,286.7174987792969,294.1499938964844,267.9871520996094,267.3363342285156,278.85699462890625,268.7523498535156,286.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-13.40826416015625,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.877993579721078e-05,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0001040200295392,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,7.682877185288817e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0001040203424054,292.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,0.0004934224416501,286.7173767089844,294.1499938964844,267.9818725585937,267.3312072753906,278.75518798828125,268.57421875,286.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-13.406494140625,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.874789247987792e-05,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0001039862836478,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,7.680385169805959e-05,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94061279296875,0.0,0.0,0.000103986596514,292.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,0.0004932623705826,286.7172546386719,294.1499938964844,267.977294921875,267.3267822265625,278.6543273925781,268.4366760253906,286.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-13.404282569885254,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.868260531220584e-05,292.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.0001039175404002,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,7.67530727898702e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0001039178459905,292.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879455566406,0.0,0.0,0.0004929363494738,286.71697998046875,294.1499938964844,267.97021484375,267.3199768066406,278.45538330078125,268.247802734375,286.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-13.398070335388184,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.868260531220584e-05,292.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.0001039175404002,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,7.67530727898702e-05,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0001039178459905,292.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879455566406,0.0,0.0,0.0004929363494738,286.71697998046875,294.1499938964844,267.97021484375,267.3199768066406,278.45538330078125,268.247802734375,286.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-13.398070335388184,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.861633589025588e-05,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,0.0001038477494148,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,7.670152990613133e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565368652344,0.0,0.0,0.0001038480477291,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,0.0004926053225062,286.7167053222656,294.1499938964844,267.9657897949219,267.3157043457031,278.2601928710937,268.1342163085937,286.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-13.389447212219238,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.861633589025588e-05,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,0.0001038477494148,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,7.670152990613133e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565368652344,0.0,0.0,0.0001038480477291,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,0.0004926053225062,286.7167053222656,294.1499938964844,267.9657897949219,267.3157043457031,278.2601928710937,268.1342163085937,286.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-13.389447212219238,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.854978270595892e-05,291.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,0.0001037776601151,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,7.664976874366403e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,0.0001037779584294,292.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,0.0004922728985548,286.7164001464844,294.1499938964844,267.9637756347656,267.31378173828125,278.0686950683594,268.0657958984375,286.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-13.378623962402344,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.854978270595892e-05,291.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,0.0001037776601151,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,7.664976874366403e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,0.0001037779584294,292.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,0.0004922728985548,286.7164001464844,294.1499938964844,267.9637756347656,267.31378173828125,278.0686950683594,268.0657958984375,286.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-13.378623962402344,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,9.8483644251246e-05,291.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,0.0001037080146488,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572509765625,0.0,0.0,7.659832772333175e-05,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.0001037083129631,292.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,0.0004919426282867,286.7160339355469,294.1499938964844,267.96405029296875,267.31402587890625,277.8808898925781,268.02490234375,286.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-13.365857124328612,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,9.8483644251246e-05,291.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,0.0001037080146488,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572509765625,0.0,0.0,7.659832772333175e-05,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.0001037083129631,292.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,0.0004919426282867,286.7160339355469,294.1499938964844,267.96405029296875,267.31402587890625,277.8808898925781,268.02490234375,286.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-13.365857124328612,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.845095337368548e-05,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,0.0001036735920934,291.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,7.657289825147018e-05,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544860839844,0.0,0.0,0.0001036738831317,292.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,0.0004917793557979,286.7158508300781,294.1499938964844,267.9649658203125,267.3149108886719,277.788330078125,268.0113220214844,286.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-13.358824729919434,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,9.841862629400566e-05,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,0.0001036395551636,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,7.654775981791317e-05,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0001036398462019,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,0.0004916178877465,286.7156677246094,294.1499938964844,267.9664001464844,267.3162841796875,277.6966857910156,268.0011291503906,286.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-13.35140323638916,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.83554418780841e-05,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,0.0001035730092553,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,7.649861800018698e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,0.0001035733002936,292.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,0.000491302285809,286.7152709960937,294.1499938964844,267.9706420898437,267.3204040527344,277.51611328125,267.9882202148437,286.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-13.335519790649414,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.83554418780841e-05,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,0.0001035730092553,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,7.649861800018698e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,0.0001035733002936,292.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,0.000491302285809,286.7152709960937,294.1499938964844,267.9706420898437,267.3204040527344,277.51611328125,267.9882202148437,286.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-13.335519790649414,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,9.829478221945465e-05,291.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,0.0001035091336234,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,7.6451433415059e-05,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,0.0001035094173857,292.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.000490999314934,286.71484375,294.1499938964844,267.97662353515625,267.326171875,277.3390808105469,267.9825134277344,286.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-13.318451881408691,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
