time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,9.829478221945465e-05,291.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,0.0001035091336234,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,7.6451433415059e-05,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,0.0001035094173857,292.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.000490999314934,286.71484375,294.1499938964844,267.97662353515625,267.326171875,277.3390808105469,267.9825134277344,286.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-13.318451881408691,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,9.823736036196352e-05,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,0.0001034486704156,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,7.640677358722314e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,0.000103448946902,292.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,0.0004907125257886,286.7143859863281,294.1499938964844,267.9841613769531,267.3334045410156,277.16558837890625,267.98175048828125,286.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-13.300450325012209,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,9.823736036196352e-05,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,0.0001034486704156,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,7.640677358722314e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,0.000103448946902,292.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,0.0004907125257886,286.7143859863281,294.1499938964844,267.9841613769531,267.3334045410156,277.16558837890625,267.98175048828125,286.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-13.300450325012209,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.818389662541448e-05,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0001033923690556,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,7.636519148945808e-05,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.000103392645542,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,0.000490445527248,286.7138977050781,294.1499938964844,267.9930114746094,267.34197998046875,276.9955444335937,267.9845275878906,286.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-13.281758308410645,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.818389662541448e-05,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0001033923690556,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,7.636519148945808e-05,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.000103392645542,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,0.000490445527248,286.7138977050781,294.1499938964844,267.9930114746094,267.34197998046875,276.9955444335937,267.9845275878906,286.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-13.281758308410645,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,9.815887460717931e-05,291.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21392822265625,0.0,0.0,0.0001033660228131,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,7.634573557879776e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,0.0001033662920235,292.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0004903205554001,286.7136535644531,294.1499938964844,267.9979248046875,267.3466796875,276.91180419921875,267.9869079589844,286.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-13.272228240966797,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,9.8135118605569e-05,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,0.0001033410080708,291.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,7.632725464645773e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414733886719,0.0,0.0,0.0001033412772812,292.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,0.0004902019281871,286.71337890625,294.1499938964844,268.0030822753906,267.3516845703125,276.82891845703125,267.9898986816406,286.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-13.262617111206056,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,9.80917684501037e-05,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001032953587127,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,7.629354513483122e-05,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0001032956279232,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0004899854538962,286.7128295898437,294.1499938964844,268.0141296386719,267.3623352050781,276.6656188964844,267.99725341796875,286.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-13.24326992034912,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,9.80917684501037e-05,291.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14532470703125,0.0,0.0,0.0001032953587127,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,7.629354513483122e-05,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0001032956279232,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0004899854538962,286.7128295898437,294.1499938964844,268.0141296386719,267.3623352050781,276.6656188964844,267.99725341796875,286.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-13.24326992034912,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,9.805461013456808e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0001032562213367,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,7.626463775523007e-05,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676513671875,0.0,0.0,0.0001032564905472,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0004897998296655,286.7122497558594,294.1499938964844,268.0260009765625,267.3738098144531,276.5056457519531,268.0061950683594,286.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-13.223955154418944,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,9.805461013456808e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0001032562213367,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,7.626463775523007e-05,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676513671875,0.0,0.0,0.0001032564905472,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0004897998296655,286.7122497558594,294.1499938964844,268.0260009765625,267.3738098144531,276.5056457519531,268.0061950683594,286.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-13.223955154418944,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,9.80244076345116e-05,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,0.000103224418126,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,7.624115096405149e-05,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43145751953125,0.0,0.0,0.0001032246800605,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0004896490136161,286.71160888671875,294.1499938964844,268.0385131835937,267.3858642578125,276.34893798828125,268.016357421875,286.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-13.204913139343262,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515991210937,0.0,0.0,9.80244076345116e-05,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,0.000103224418126,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,7.624115096405149e-05,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43145751953125,0.0,0.0,0.0001032246800605,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0004896490136161,286.71160888671875,294.1499938964844,268.0385131835937,267.3858642578125,276.34893798828125,268.016357421875,286.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-13.204913139343262,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,9.800195402931422e-05,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,0.0001032007785397,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.082275390625,0.0,0.0,7.622368866577744e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,0.0001032010331982,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,0.0004895369056612,286.7109680175781,294.1499938964844,268.0514831542969,267.3983764648437,276.19537353515625,268.0274963378906,286.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-13.186386108398438,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,9.800195402931422e-05,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,0.0001032007785397,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.082275390625,0.0,0.0,7.622368866577744e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,0.0001032010331982,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,0.0004895369056612,286.7109680175781,294.1499938964844,268.0514831542969,267.3983764648437,276.19537353515625,268.0274963378906,286.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-13.186386108398438,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782958984375,0.0,0.0,9.79938922682777e-05,291.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0001031922874972,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,7.621741679031402e-05,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779602050781,0.0,0.0,0.0001031925421557,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,0.0004894966841675,286.71063232421875,294.1499938964844,268.0580749511719,267.4047546386719,276.1197814941406,268.0333557128906,286.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-13.177390098571776,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,9.798807877814396e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,0.0001031861611409,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,7.6212891144678e-05,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,0.0001031864157994,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0004894676385447,286.71026611328125,294.1499938964844,268.0647277832031,267.4111633300781,276.0449523925781,268.03936767578125,286.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-13.168614387512209,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.306396484375,0.0,0.0,9.798361134016886e-05,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,0.0001031814608722,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,7.620942051289603e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,0.0001031817082548,292.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,0.0004894454032182,286.70953369140625,294.1499938964844,268.0780639648437,267.42401123046875,275.8975524902344,268.0517883300781,286.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-13.151844024658203,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.306396484375,0.0,0.0,9.798361134016886e-05,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,0.0001031814608722,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,7.620942051289603e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,0.0001031817082548,292.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,0.0004894454032182,286.70953369140625,294.1499938964844,268.0780639648437,267.42401123046875,275.8975524902344,268.0517883300781,286.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-13.151844024658203,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,9.79894321062602e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,0.0001031875872286,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,7.621395343448967e-05,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,0.0001031878346111,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0004894745070487,286.7087707519531,294.1499938964844,268.0913391113281,267.4367980957031,275.75311279296875,268.0645446777344,286.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-13.136317253112791,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,9.79894321062602e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,0.0001031875872286,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,7.621395343448967e-05,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,0.0001031878346111,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.0004894745070487,286.7087707519531,294.1499938964844,268.0913391113281,267.4367980957031,275.75311279296875,268.0645446777344,286.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-13.136317253112791,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,9.800643601920456e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.0001032054933602,291.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,7.622717384947464e-05,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,0.0001032057407428,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0004895594902336,286.7079467773437,294.1499938964844,268.10430908203125,267.4493408203125,275.611572265625,268.07745361328125,286.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-13.122283935546877,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,9.800643601920456e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84185791015625,0.0,0.0,0.0001032054933602,291.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,7.622717384947464e-05,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,0.0001032057407428,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0004895594902336,286.7079467773437,294.1499938964844,268.10430908203125,267.4493408203125,275.611572265625,268.07745361328125,286.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-13.122283935546877,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,9.803556167753412e-05,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,0.0001032361687975,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,7.62498311814852e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22320556640625,0.0,0.0,0.0001032364089041,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,0.0004897050093859,286.70709228515625,294.1499938964844,268.1168518066406,267.46142578125,275.4728698730469,268.09033203125,286.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-13.109991073608398,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,9.803556167753412e-05,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,0.0001032361687975,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,7.62498311814852e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22320556640625,0.0,0.0,0.0001032364089041,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,0.0004897050093859,286.70709228515625,294.1499938964844,268.1168518066406,267.46142578125,275.4728698730469,268.09033203125,286.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-13.109991073608398,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,9.805497393244876e-05,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.0001032566069625,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.845458984375,0.0,0.0,7.626492879353464e-05,291.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,0.0001032568470691,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,0.000489801983349,286.7066650390625,294.1499938964844,268.1228942871094,267.4672546386719,275.404541015625,268.0967102050781,286.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-13.104581832885742,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,9.807777678361164e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.759765625,0.0,0.0,0.0001032806248986,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,7.628266757819802e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898803710937,0.0,0.0,0.0001032808650052,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,0.0004899158957414,286.7062072753906,294.1499938964844,268.1287841796875,267.4729309082031,275.3369140625,268.1029968261719,286.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-13.09970760345459,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,9.813409997150302e-05,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,0.0001033399312291,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,7.632647611899301e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,0.0001033401640597,292.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0004901972715742,286.70526123046875,294.1499938964844,268.139892578125,267.483642578125,275.20361328125,268.11529541015625,286.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202789806930014e-08,0.0010456445161253,-0.0283953994512558,0.0,0.0,0.0,-0.010366516187787,60.0,-13.091679573059082,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,9.813409997150302e-05,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,0.0001033399312291,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,7.632647611899301e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,0.0001033401640597,292.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0004901972715742,286.70526123046875,294.1499938964844,268.139892578125,267.483642578125,275.20361328125,268.11529541015625,286.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202789806930014e-08,0.0010456445161253,-0.0283953994512558,0.0,0.0,0.0,-0.010366516187787,60.0,-13.091679573059082,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,9.820531704463065e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,0.0001034149245242,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428283691406,0.0,0.0,7.638186070835218e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,0.0001034151573549,292.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0004905530367977,286.70428466796875,294.1499938964844,268.1499938964844,267.493408203125,275.0728759765625,268.1269836425781,286.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464139049872,1.129144600042764e-08,0.001046402612701,-0.0286274421960115,0.0,0.0,0.0,-0.0104104671627283,60.0,-13.086132049560549,-0.0,-7.465634155323644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,9.820531704463065e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,0.0001034149245242,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428283691406,0.0,0.0,7.638186070835218e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,0.0001034151573549,292.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0004905530367977,286.70428466796875,294.1499938964844,268.1499938964844,267.493408203125,275.0728759765625,268.1269836425781,286.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464139049872,1.129144600042764e-08,0.001046402612701,-0.0286274421960115,0.0,0.0,0.0,-0.0104104671627283,60.0,-13.086132049560549,-0.0,-7.465634155323644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873352050781,0.0,0.0,9.828764450503512e-05,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,0.0001035016175592,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,7.64458964113146e-05,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,0.0001035018503898,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0004909643321298,286.7032470703125,294.1499938964844,268.16094970703125,267.50396728515625,274.9446716308594,268.13824462890625,286.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-13.08260440826416,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873352050781,0.0,0.0,9.828764450503512e-05,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,0.0001035016175592,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,7.64458964113146e-05,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,0.0001035018503898,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0004909643321298,286.7032470703125,294.1499938964844,268.16094970703125,267.50396728515625,274.9446716308594,268.13824462890625,286.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-13.08260440826416,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438171386719,0.0,0.0,9.837443940341473e-05,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,0.0001035930181387,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,7.6513402746059e-05,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,0.0001035932436934,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0004913979209959,286.7021789550781,294.1499938964844,268.1745300292969,267.5170593261719,274.8189697265625,268.1500244140625,286.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785839945077,0.0,0.0,0.0,-0.0105148609727621,60.0,-13.078669548034668,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438171386719,0.0,0.0,9.837443940341473e-05,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,0.0001035930181387,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,7.6513402746059e-05,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,0.0001035932436934,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0004913979209959,286.7021789550781,294.1499938964844,268.1745300292969,267.5170593261719,274.8189697265625,268.1500244140625,286.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785839945077,0.0,0.0,0.0,-0.0105148609727621,60.0,-13.078669548034668,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,9.841936844168232e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,0.0001036403336911,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,7.654834917047992e-05,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.0001036405592458,292.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,0.0004916223697364,286.7016296386719,294.1499938964844,268.1822509765625,267.5245056152344,274.757080078125,268.1563720703125,286.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-13.07625675201416,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,9.84651705948636e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625915527344,0.0,0.0,0.0001036885660141,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,7.658397225895897e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02880859375,0.0,0.0,0.0001036887915688,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,0.0004918511840514,286.7010803222656,294.1499938964844,268.1905212402344,267.5325012207031,274.6957702636719,268.16314697265625,286.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-13.073533058166504,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,9.855903772404416e-05,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,0.0001037874098983,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,7.665697921765968e-05,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,0.000103787628177,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,0.0004923201049678,286.6999206542969,294.1499938964844,268.208740234375,267.550048828125,274.5750732421875,268.1780090332031,286.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-13.06717586517334,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,9.855903772404416e-05,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,0.0001037874098983,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,7.665697921765968e-05,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,0.000103787628177,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,0.0004923201049678,286.6999206542969,294.1499938964844,268.208740234375,267.550048828125,274.5750732421875,268.1780090332031,286.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-13.06717586517334,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
