time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,9.863591549219564e-05,291.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942321777344,0.0,0.0,0.0001038683622027,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,7.671677303733304e-05,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729309082031,0.0,0.0,0.0001038685804815,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0004927041591145,286.6989440917969,294.1499938964844,268.2247314453125,267.56549072265625,274.4803161621094,268.1912536621094,286.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-13.061223030090332,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,9.865533502306788e-05,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,0.0001038888149196,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,7.673187792534009e-05,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,0.0001038890331983,292.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0004928011330775,286.6986999511719,294.1499938964844,268.2289123535156,267.56951904296875,274.45684814453125,268.1947631835937,286.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-13.059621810913086,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.875335672404616e-05,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,0.0001039920389303,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,7.680812268517911e-05,291.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9362487792969,0.0,0.0,0.000103992257209,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,0.0004932908341288,286.6974182128906,294.1499938964844,268.2508850097656,267.5906982421875,274.34112548828125,268.2134704589844,286.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-13.050930976867676,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.875335672404616e-05,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,0.0001039920389303,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,7.680812268517911e-05,291.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9362487792969,0.0,0.0,0.000103992257209,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,0.0004932908341288,286.6974182128906,294.1499938964844,268.2508850097656,267.5906982421875,274.34112548828125,268.2134704589844,286.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-13.050930976867676,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,9.885245526675136e-05,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.0001040963907144,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,7.688519690418616e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0001040966089931,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0004937858902849,286.69610595703125,294.1499938964844,268.2743835449219,267.6133728027344,274.22784423828125,268.2340393066406,286.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-13.041166305541992,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,9.885245526675136e-05,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,0.0001040963907144,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,7.688519690418616e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,0.0001040966089931,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0004937858902849,286.69610595703125,294.1499938964844,268.2743835449219,267.6133728027344,274.22784423828125,268.2340393066406,286.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-13.041166305541992,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,9.890220826491714e-05,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0001041487848851,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,7.6923897722736e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910522460937,0.0,0.0,0.0001041489958879,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.000494034436997,286.6954345703125,294.1499938964844,268.2866516113281,267.6252136230469,274.1721496582031,268.2449645996094,286.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-13.035894393920898,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,9.8951997642871e-05,291.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,0.0001042012154357,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,7.696262036915869e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0001042014264385,292.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,0.0004942831583321,286.6947326660156,294.1499938964844,268.2992553710937,267.6373596191406,274.1170654296875,268.2563171386719,286.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-13.030383110046388,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,9.905137267196552e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,0.0001043058655341,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,7.703991286689416e-05,291.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,0.0001043060765368,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.000494779611472,286.6933288574219,294.1499938964844,268.3252258300781,267.66241455078125,274.0086975097656,268.28009033203125,286.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-13.018682479858398,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,9.905137267196552e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,0.0001043058655341,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,7.703991286689416e-05,291.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,0.0001043060765368,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.000494779611472,286.6933288574219,294.1499938964844,268.3252258300781,267.66241455078125,274.0086975097656,268.28009033203125,286.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-13.018682479858398,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,9.915003465721384e-05,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,0.0001044097589328,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,7.711664511589333e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,0.0001044099626597,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0004952724557369,286.6918640136719,294.1499938964844,268.35211181640625,267.6883239746094,273.9027709960937,268.3052062988281,286.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-13.006114959716797,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,9.915003465721384e-05,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,0.0001044097589328,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,7.711664511589333e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,0.0001044099626597,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0004952724557369,286.6918640136719,294.1499938964844,268.35211181640625,267.6883239746094,273.9027709960937,268.3052062988281,286.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-13.006114959716797,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,9.924742334987968e-05,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686767578125,0.0,0.0,0.0001045123135554,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,7.719240238657221e-05,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,0.0001045125172822,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0004957589553669,286.6903381347656,294.1499938964844,268.37969970703125,267.7149353027344,273.7991943359375,268.3314514160156,286.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-12.992767333984377,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,9.924742334987968e-05,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686767578125,0.0,0.0,0.0001045123135554,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,7.719240238657221e-05,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,0.0001045125172822,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0004957589553669,286.6903381347656,294.1499938964844,268.37969970703125,267.7149353027344,273.7991943359375,268.3314514160156,286.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-12.992767333984377,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,9.934304398484528e-05,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336730957031,0.0,0.0,0.0001046130055328,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876892089844,0.0,0.0,7.726676994934678e-05,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596130371094,0.0,0.0,0.0001046132092596,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,0.0004962366074323,286.6887512207031,294.1499938964844,268.4077453613281,267.74200439453125,273.6980285644531,268.35858154296875,286.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-12.97872829437256,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,9.934304398484528e-05,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336730957031,0.0,0.0,0.0001046130055328,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876892089844,0.0,0.0,7.726676994934678e-05,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596130371094,0.0,0.0,0.0001046132092596,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,0.0004962366074323,286.6887512207031,294.1499938964844,268.4077453613281,267.74200439453125,273.6980285644531,268.35858154296875,286.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-12.97872829437256,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,9.939003939507528e-05,291.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,0.0001046624965965,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,7.730332436040044e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453918457031,0.0,0.0,0.0001046626930474,292.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0004964714171364,286.6879577636719,294.1499938964844,268.4219055175781,267.7556457519531,273.6483459472656,268.3724365234375,286.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-12.971471786499023,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,9.94364163489081e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,0.000104711332824,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523498535156,0.0,0.0,7.733939128229395e-05,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,0.0001047115292749,292.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,0.0004967030836269,286.6871337890625,294.1499938964844,268.43609619140625,267.7693176269531,273.5992431640625,268.38641357421875,286.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-12.964081764221191,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,9.952708205673844e-05,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.0001048068079398,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,7.740990986349061e-05,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7031555175781,0.0,0.0,0.0001048070043907,292.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0004971559974364,286.6854553222656,294.1499938964844,268.4644775390625,267.79669189453125,273.5028076171875,268.4146423339844,286.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937403148782778e-08,0.0010604764102026,-0.0329345725476741,0.0,0.0,0.0,-0.0112264351919293,60.0,-12.94893741607666,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,9.952708205673844e-05,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.0001048068079398,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,7.740990986349061e-05,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7031555175781,0.0,0.0,0.0001048070043907,292.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0004971559974364,286.6854553222656,294.1499938964844,268.4644775390625,267.79669189453125,273.5028076171875,268.4146423339844,286.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937403148782778e-08,0.0010604764102026,-0.0329345725476741,0.0,0.0,0.0,-0.0112264351919293,60.0,-12.94893741607666,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,9.961465548258276e-05,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13092041015625,0.0,0.0,0.0001048990234266,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828308105469,0.0,0.0,7.747802010271698e-05,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67535400390625,0.0,0.0,0.0001048992198775,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0004975934862159,286.6836853027344,294.1499938964844,268.49267578125,267.82391357421875,273.4086608886719,268.443115234375,286.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-12.933401107788086,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,9.961465548258276e-05,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13092041015625,0.0,0.0,0.0001048990234266,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828308105469,0.0,0.0,7.747802010271698e-05,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67535400390625,0.0,0.0,0.0001048992198775,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0004975934862159,286.6836853027344,294.1499938964844,268.49267578125,267.82391357421875,273.4086608886719,268.443115234375,286.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-12.933401107788086,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,9.969872917281464e-05,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,0.0001049875645549,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,7.754341640975326e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6478271484375,0.0,0.0,0.0001049877537298,292.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004980134544894,286.681884765625,294.1499938964844,268.5205383300781,267.8507385253906,273.31671142578125,268.4715576171875,286.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-12.917573928833008,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,9.969872917281464e-05,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,0.0001049875645549,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,7.754341640975326e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6478271484375,0.0,0.0,0.0001049877537298,292.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004980134544894,286.681884765625,294.1499938964844,268.5205383300781,267.8507385253906,273.31671142578125,268.4715576171875,286.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-12.917573928833008,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,9.977896843338384e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,0.0001050720602506,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,7.760582229821011e-05,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62060546875,0.0,0.0,0.0001050722494255,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,0.0004984143306501,286.6800537109375,294.1499938964844,268.5477600097656,267.87701416015625,273.2269897460937,268.499755859375,286.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819297403097,60.0,-12.901568412780762,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,9.977896843338384e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,0.0001050720602506,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,7.760582229821011e-05,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62060546875,0.0,0.0,0.0001050722494255,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,0.0004984143306501,286.6800537109375,294.1499938964844,268.5477600097656,267.87701416015625,273.2269897460937,268.499755859375,286.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819297403097,60.0,-12.901568412780762,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270568847656,0.0,0.0,9.98174218693748e-05,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,0.0001051125509548,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,7.763573375996202e-05,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070861816406,0.0,0.0,0.0001051127401296,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,0.0004986064159311,286.6791076660156,294.1499938964844,268.56109619140625,267.8898620605469,273.1829528808594,268.513671875,286.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635812068358,1.3298950385376429e-08,0.0010635679354891,-0.0338804349303245,0.0,0.0,0.0,-0.0114056691527366,60.0,-12.893534660339355,-0.0,-7.712604599419137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,9.985500946640968e-05,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,0.0001051521394401,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,7.766496855765581e-05,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936584472656,0.0,0.0,0.0001051523213391,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.0004987941938452,286.6781311035156,294.1499938964844,268.5741882324219,267.9024963378906,273.1394348144531,268.5274658203125,286.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639814427122,1.3345753835380948e-08,0.0010639681713655,-0.0340028740465641,0.0,0.0,0.0,-0.0114288721233606,60.0,-12.88550090789795,-0.0,-7.718410444113033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,9.992667037295178e-05,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989929199219,0.0,0.0,0.0001052275983965,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.0,7.772070966893807e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56695556640625,0.0,0.0,0.0001052277802955,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004991521709598,286.6761474609375,294.1499938964844,268.599609375,267.927001953125,273.05389404296875,268.55450439453125,286.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-12.86949348449707,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,9.992667037295178e-05,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989929199219,0.0,0.0,0.0001052275983965,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.0,7.772070966893807e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56695556640625,0.0,0.0,0.0001052277802955,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004991521709598,286.6761474609375,294.1499938964844,268.599609375,267.927001953125,273.05389404296875,268.55450439453125,286.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-12.86949348449707,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,9.999358735512942e-05,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,0.0001052980587701,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,7.777274731779471e-05,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,0.000105298240669,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0004994864575564,286.67413330078125,294.1499938964844,268.623779296875,267.9502868652344,272.9701843261719,268.5807189941406,286.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-12.853655815124512,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,9.999358735512942e-05,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,0.0001052980587701,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,7.777274731779471e-05,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54052734375,0.0,0.0,0.000105298240669,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0004994864575564,286.67413330078125,294.1499938964844,268.623779296875,267.9502868652344,272.9701843261719,268.5807189941406,286.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-12.853655815124512,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,0.0001000555494101,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349975585937,0.0,0.0,0.0001053633168339,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,7.782095053698868e-05,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51434326171875,0.0,0.0,0.0001053634914569,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0004997960058972,286.67205810546875,294.1499938964844,268.646484375,267.9721984863281,272.8883972167969,268.6058044433594,286.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-12.838139533996582,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,0.0001000555494101,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349975585937,0.0,0.0,0.0001053633168339,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,7.782095053698868e-05,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51434326171875,0.0,0.0,0.0001053634914569,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0004997960058972,286.67205810546875,294.1499938964844,268.646484375,267.9721984863281,272.8883972167969,268.6058044433594,286.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-12.838139533996582,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16650390625,0.0,0.0,0.0001001123673631,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,0.0001054231397574,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,7.786513742757961e-05,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884338378906,0.0,0.0,0.0001054233216564,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0005000798264518,286.669921875,294.1499938964844,268.66754150390625,267.99249267578125,272.8085327148437,268.6294860839844,286.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-12.823078155517578,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16650390625,0.0,0.0,0.0001001123673631,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,0.0001054231397574,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,7.786513742757961e-05,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884338378906,0.0,0.0,0.0001054233216564,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0005000798264518,286.669921875,294.1499938964844,268.66754150390625,267.99249267578125,272.8085327148437,268.6294860839844,286.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-12.823078155517578,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,0.0001001387572614,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879089355469,0.0,0.0,0.0001054509339155,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93487548828125,0.0,0.0,7.788566290400922e-05,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,0.0001054511085385,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,0.0005002116668038,286.6688232421875,294.1499938964844,268.6773681640625,268.001953125,272.7693786621094,268.6407165527344,286.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670026531443,1.3699034795422449e-08,0.0010669889161363,-0.0349270105361938,0.0,0.0,0.0,-0.011604007333517,60.0,-12.815773963928224,-0.0,-7.762303511071877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,0.0001001637792796,291.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87237548828125,0.0,0.0,0.000105477287434,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190673828125,0.0,0.0,7.790512609062716e-05,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627990722656,0.0,0.0,0.000105477462057,292.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.0005003366968594,286.667724609375,294.1499938964844,268.68670654296875,268.0109558105469,272.7306823730469,268.6514892578125,286.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730184988958172e-08,0.0010672552743926,-0.0350084900856018,0.0,0.0,0.0,-0.0116194505244493,60.0,-12.808638572692873,-0.0,-7.766180232238187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976867675781,0.0,0.0,0.0001002098288154,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,0.0001055257671396,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,7.794093835400417e-05,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374389648437,0.0,0.0,0.0001055259417626,292.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,0.0005005667335353,286.6654663085937,294.1499938964844,268.7037658691406,268.02740478515625,272.6546325683594,268.6717224121094,286.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749736602458e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-12.794899940490724,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
