time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976867675781,0.0,0.0,0.0001002098288154,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,0.0001055257671396,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,7.794093835400417e-05,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374389648437,0.0,0.0,0.0001055259417626,292.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,0.0005005667335353,286.6654663085937,294.1499938964844,268.7037658691406,268.02740478515625,272.6546325683594,268.6717224121094,286.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749736602458e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-12.794899940490724,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,0.0001002499047899,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,0.0001055679822457,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565979003906,0.0,0.0,7.797211583238095e-05,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,0.0001055681495927,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0005007669678889,286.66314697265625,294.1499938964844,268.718505859375,268.0416259765625,272.5804138183594,268.6898193359375,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106818578206,1.3837383683323878e-08,0.0010681719286367,-0.0352888889610767,0.0,0.0,0.0,-0.011672593653202,60.0,-12.782095909118652,-0.0,-7.779527066986702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638427734375,0.0,0.0,0.0001002499047899,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,0.0001055679822457,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565979003906,0.0,0.0,7.797211583238095e-05,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,0.0001055681495927,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0005007669678889,286.66314697265625,294.1499938964844,268.718505859375,268.0416259765625,272.5804138183594,268.6898193359375,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106818578206,1.3837383683323878e-08,0.0010681719286367,-0.0352888889610767,0.0,0.0,0.0,-0.011672593653202,60.0,-12.782095909118652,-0.0,-7.779527066986702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,0.0001002847566269,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.781005859375,0.0,0.0,0.0001056046748999,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258361816406,0.0,0.0,7.799921877449378e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874816894531,0.0,0.0,0.0001056048422469,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0005009410670027,286.6607666015625,294.1499938964844,268.7307434082031,268.05340576171875,272.50762939453125,268.7059631347656,286.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-12.77017307281494,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,0.0001002847566269,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.781005859375,0.0,0.0,0.0001056046748999,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8258361816406,0.0,0.0,7.799921877449378e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874816894531,0.0,0.0,0.0001056048422469,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0005009410670027,286.6607666015625,294.1499938964844,268.7307434082031,268.05340576171875,272.50762939453125,268.7059631347656,286.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-12.77017307281494,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,0.0001003134602797,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,0.0001056349065038,291.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,7.802154868841171e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628845214844,0.0,0.0,0.0001056350665749,292.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0005010844906792,286.6583557128906,294.1499938964844,268.7402038574219,268.0625305175781,272.4364318847656,268.7196350097656,286.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.39164590962082e-08,0.0010688480688259,-0.0354957208037376,0.0,0.0,0.0,-0.0117117948830127,60.0,-12.75947380065918,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,0.0001003134602797,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,0.0001056349065038,291.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,7.802154868841171e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628845214844,0.0,0.0,0.0001056350665749,292.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0005010844906792,286.6583557128906,294.1499938964844,268.7402038574219,268.0625305175781,272.4364318847656,268.7196350097656,286.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.39164590962082e-08,0.0010688480688259,-0.0354957208037376,0.0,0.0,0.0,-0.0117117948830127,60.0,-12.75947380065918,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808044433594,0.0,0.0,0.0001003254947136,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73638916015625,0.0,0.0,0.000105647581222,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78033447265625,0.0,0.0,7.803090556990355e-05,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506774902344,0.0,0.0,0.000105647741293,292.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0005011446191929,286.6571044921875,294.1499938964844,268.74383544921875,268.0660400390625,272.4013977050781,268.7254333496094,286.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689899791032,1.3931430231650666e-08,0.0010689761256799,-0.0355348773300647,0.0,0.0,0.0,-0.0117192156612873,60.0,-12.754636764526367,-0.0,-7.791245337784859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0001003360739559,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,0.0001056587134371,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,7.80391346779652e-05,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385314941406,0.0,0.0,0.0001056588735082,292.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.000501197471749,286.6558532714844,294.1499938964844,268.7467041015625,268.0688171386719,272.3667907714844,268.7304992675781,286.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069102436304,1.3944576160440649e-08,0.0010690884664654,-0.0355692617595195,0.0,0.0,0.0,-0.0117257330566644,60.0,-12.750157356262209,-0.0,-7.792884559876256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,0.0001003528741421,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925048828125,0.0,0.0,0.000105676408566,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,7.805220229784027e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144226074219,0.0,0.0,0.0001056765686371,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,0.000501281407196,286.6533203125,294.1499938964844,268.75006103515625,268.072021484375,272.2984619140625,268.7386474609375,286.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692810174077,1.3965456346909376e-08,0.0010692670475691,-0.0356238782405853,0.0,0.0,0.0,-0.0117360847070813,60.0,-12.742204666137695,-0.0,-7.795487988460081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,0.0001003528741421,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925048828125,0.0,0.0,0.000105676408566,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,7.805220229784027e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144226074219,0.0,0.0,0.0001056765686371,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,0.000501281407196,286.6533203125,294.1499938964844,268.75006103515625,268.072021484375,272.2984619140625,268.7386474609375,286.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692810174077,1.3965456346909376e-08,0.0010692670475691,-0.0356238782405853,0.0,0.0,0.0,-0.0117360847070813,60.0,-12.742204666137695,-0.0,-7.795487988460081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999938964844,0.0,0.0,0.000100363351521,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636047363281,0.0,0.0,0.0001056874389178,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70611572265625,0.0,0.0,7.806035137036815e-05,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0001056875989888,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0005013337358832,286.6507263183594,294.1499938964844,268.75,268.0719909667969,272.2314147949219,268.7437744140625,286.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693921940401,1.3978456614438528e-08,0.0010693782242015,-0.0356578789651393,0.0,0.0,0.0,-0.0117425294592976,60.0,-12.735857963562012,-0.0,-7.79710873644035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999938964844,0.0,0.0,0.000100363351521,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636047363281,0.0,0.0,0.0001056874389178,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70611572265625,0.0,0.0,7.806035137036815e-05,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0001056875989888,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0005013337358832,286.6507263183594,294.1499938964844,268.75,268.0719909667969,272.2314147949219,268.7437744140625,286.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693921940401,1.3978456614438528e-08,0.0010693782242015,-0.0356578789651393,0.0,0.0,0.0,-0.0117425294592976,60.0,-12.735857963562012,-0.0,-7.79710873644035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8682861328125,0.0,0.0,0.0001003652796498,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6350402832031,0.0,0.0,0.0001056894689099,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,7.806185021763667e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,0.000105689628981,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0005013434565626,286.6480407714844,294.1499938964844,268.7475280761719,268.0700378417969,272.1656799316406,268.7457580566406,286.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694123338907,1.3980807622715474e-08,0.0010693983640521,-0.0356640294194221,0.0,0.0,0.0,-0.011743695475161,60.0,-12.73078155517578,-0.0,-7.797402190590219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8682861328125,0.0,0.0,0.0001003652796498,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6350402832031,0.0,0.0,0.0001056894689099,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,7.806185021763667e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,0.000105689628981,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0005013434565626,286.6480407714844,294.1499938964844,268.7475280761719,268.0700378417969,272.1656799316406,268.7457580566406,286.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694123338907,1.3980807622715474e-08,0.0010693983640521,-0.0356640294194221,0.0,0.0,0.0,-0.011743695475161,60.0,-12.73078155517578,-0.0,-7.797402190590219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8369140625,0.0,0.0,0.0001003579600364,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,0.0001056817636708,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,7.805616041878238e-05,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,0.0001056819164659,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,0.0005013069021515,286.64532470703125,294.1499938964844,268.7437438964844,268.0677490234375,272.10107421875,268.7454833984375,286.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971638068710492e-08,0.0010693200165405,-0.0356400460004806,0.0,0.0,0.0,-0.0117391496896743,60.0,-12.72590160369873,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8369140625,0.0,0.0,0.0001003579600364,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,0.0001056817636708,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,7.805616041878238e-05,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435607910156,0.0,0.0,0.0001056819164659,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,0.0005013069021515,286.64532470703125,294.1499938964844,268.7437438964844,268.0677490234375,272.10107421875,268.7454833984375,286.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971638068710492e-08,0.0010693200165405,-0.0356400460004806,0.0,0.0,0.0,-0.0117391496896743,60.0,-12.72590160369873,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213806152344,0.0,0.0,0.0001003511497401,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927429199219,0.0,0.0,0.0001056745895766,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6338806152344,0.0,0.0,7.805085624568164e-05,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,0.0001056747423717,292.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,0.0005012728506699,286.6439514160156,294.1499938964844,268.7413635253906,268.0664367675781,272.0692443847656,268.7445373535156,286.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692611103877,1.3963122214022404e-08,0.0010692471405491,-0.0356177687644958,0.0,0.0,0.0,-0.0117349280044436,60.0,-12.723440170288086,-0.0,-7.79519666593842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.805908203125,0.0,0.0,0.0001003431243589,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788269042969,0.0,0.0,0.0001056661421898,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,7.804462075000629e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,0.0001056662949849,292.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,0.0005012328037992,286.6425476074219,294.1499938964844,268.7386779785156,268.06500244140625,272.0376892089844,268.74322509765625,286.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953102673269768e-08,0.0010691615752875,-0.0355915650725364,0.0,0.0,0.0,-0.0117299612611532,60.0,-12.720985412597656,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752380371094,0.0,0.0,0.0001003233992378,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,0.0001056453693308,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914611816406,0.0,0.0,7.802928303135559e-05,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.197509765625,0.0,0.0,0.0001056455221259,292.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0005011343164369,286.63970947265625,294.1499938964844,268.7323303222656,268.061767578125,271.9753723144531,268.7393493652344,286.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689648333936,1.3928475262048325e-08,0.0010689509799703,-0.0355271510779857,0.0,0.0,0.0,-0.0117177516222,60.0,-12.71626091003418,-0.0,-7.790877276647734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752380371094,0.0,0.0,0.0001003233992378,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,0.0001056453693308,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914611816406,0.0,0.0,7.802928303135559e-05,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.197509765625,0.0,0.0,0.0001056455221259,292.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0005011343164369,286.63970947265625,294.1499938964844,268.7323303222656,268.061767578125,271.9753723144531,268.7393493652344,286.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689648333936,1.3928475262048325e-08,0.0010689509799703,-0.0355271510779857,0.0,0.0,0.0,-0.0117177516222,60.0,-12.71626091003418,-0.0,-7.790877276647734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,0.0001003014986054,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,0.0001056223045452,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635681152344,0.0,0.0,7.801224273862317e-05,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,0.0001056224500644,292.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,0.000501024944242,286.6368408203125,294.1499938964844,268.7247009277344,268.0579528808594,271.91412353515625,268.7340393066406,286.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687310714274,1.3901130913041015e-08,0.0010687172180041,-0.0354556292295455,0.0,0.0,0.0,-0.0117041962221264,60.0,-12.711999893188477,-0.0,-7.78746951368703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,0.0001003014986054,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,0.0001056223045452,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635681152344,0.0,0.0,7.801224273862317e-05,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,0.0001056224500644,292.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,0.000501024944242,286.6368408203125,294.1499938964844,268.7247009277344,268.0579528808594,271.91412353515625,268.7340393066406,286.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687310714274,1.3901130913041015e-08,0.0010687172180041,-0.0354556292295455,0.0,0.0,0.0,-0.0117041962221264,60.0,-12.711999893188477,-0.0,-7.78746951368703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71490478515625,0.0,0.0,0.0001002798599074,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967041015625,0.0,0.0,0.0001055995235219,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,7.799541344866157e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,0.0001055996690411,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,0.0005009168526157,286.6338806152344,294.1499938964844,268.7158203125,268.0535888671875,271.85382080078125,268.7274169921875,286.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-12.708489418029783,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71490478515625,0.0,0.0,0.0001002798599074,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967041015625,0.0,0.0,0.0001055995235219,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,7.799541344866157e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,0.0001055996690411,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,0.0005009168526157,286.6338806152344,294.1499938964844,268.7158203125,268.0535888671875,271.85382080078125,268.7274169921875,286.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-12.708489418029783,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,0.0001002617063932,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4699401855469,0.0,0.0,0.0001055804023053,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086364746094,0.0,0.0,7.798129809089005e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,0.0001055805478245,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0005008262232877,286.6308898925781,294.1499938964844,268.7056884765625,268.04852294921875,271.7945556640625,268.7193908691406,286.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683062719181,1.3851453317670348e-08,0.0010682924184948,-0.0353256911039352,0.0,0.0,0.0,-0.0116795692592859,60.0,-12.706215858459473,-0.0,-7.781279265373088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,0.0001002617063932,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4699401855469,0.0,0.0,0.0001055804023053,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086364746094,0.0,0.0,7.798129809089005e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,0.0001055805478245,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0005008262232877,286.6308898925781,294.1499938964844,268.7056884765625,268.04852294921875,271.7945556640625,268.7193908691406,286.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683062719181,1.3851453317670348e-08,0.0010682924184948,-0.0353256911039352,0.0,0.0,0.0,-0.0116795692592859,60.0,-12.706215858459473,-0.0,-7.781279265373088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705017089844,0.0,0.0,0.0001002542703645,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566345214844,0.0,0.0,0.0001055725733749,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950866699219,0.0,0.0,7.797551370458677e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,0.0001055727116181,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,0.0005007890868,286.6293640136719,294.1499938964844,268.7001342773437,268.0457458496094,271.7652587890625,268.7149353027344,286.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682266438379,1.3842160306865026e-08,0.00106821290683,-0.0353013835847377,0.0,0.0,0.0,-0.0116749620065093,60.0,-12.705538749694824,-0.0,-7.780121791256533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558532714844,0.0,0.0,0.0001002491771942,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44342041015625,0.0,0.0,0.0001055672109941,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48162841796875,0.0,0.0,7.797155558364466e-05,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,0.0001055673565133,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,0.0005007636500522,286.6278076171875,294.1499938964844,268.6943054199219,268.0427551269531,271.7362060546875,268.7101135253906,286.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681722778826,1.3835796508487874e-08,0.0010681584244593,-0.0352847389876842,0.0,0.0,0.0,-0.011671807616949,60.0,-12.705341339111328,-0.0,-7.779329536106162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,0.0001002448916551,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,0.0001055626999004,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548645019531,0.0,0.0,7.796822319505736e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,0.0001055628381436,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,0.0005007422878406,286.62469482421875,294.1499938964844,268.6816711425781,268.0362243652344,271.6786499023437,268.6996459960937,286.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830409706372393e-08,0.0010681124404072,-0.0352706499397754,0.0,0.0,0.0,-0.011669136583805,60.0,-12.706151008605955,-0.0,-7.77865807322087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,0.0001002448916551,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,0.0001055626999004,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4548645019531,0.0,0.0,7.796822319505736e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,0.0001055628381436,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,0.0005007422878406,286.62469482421875,294.1499938964844,268.6816711425781,268.0362243652344,271.6786499023437,268.6996459960937,286.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830409706372393e-08,0.0010681124404072,-0.0352706499397754,0.0,0.0,0.0,-0.011669136583805,60.0,-12.706151008605955,-0.0,-7.77865807322087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980529785156,0.0,0.0,0.0001002525896183,291.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,0.0001055708053172,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,7.797421130817384e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.0001055709435604,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,0.0005007807631045,286.6215209960937,294.1499938964844,268.6678466796875,268.02886962890625,271.6220092773437,268.68780517578125,286.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682077845558,1.3839955848027332e-08,0.0010681939311325,-0.0352956168353557,0.0,0.0,0.0,-0.0116738686338067,60.0,-12.70936679840088,-0.0,-7.77984752176053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980529785156,0.0,0.0,0.0001002525896183,291.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,0.0001055708053172,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,7.797421130817384e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.0001055709435604,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,0.0005007807631045,286.6215209960937,294.1499938964844,268.6678466796875,268.02886962890625,271.6220092773437,268.68780517578125,286.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682077845558,1.3839955848027332e-08,0.0010681939311325,-0.0352956168353557,0.0,0.0,0.0,-0.0116738686338067,60.0,-12.70936679840088,-0.0,-7.77984752176053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,0.0001002725621219,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.365478515625,0.0,0.0,0.0001055918328347,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40216064453125,0.0,0.0,7.798974547768012e-05,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0001055919710779,292.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,0.0005008805310353,286.6183166503906,294.1499938964844,268.6528015136719,268.0206604003906,271.5660400390625,268.67486572265625,286.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684201261028,1.3864792869355824e-08,0.0010684062726795,-0.0353605821728706,0.0,0.0,0.0,-0.0116861816495656,60.0,-12.714628219604492,-0.0,-7.78294122483203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,0.0001002725621219,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.365478515625,0.0,0.0,0.0001055918328347,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40216064453125,0.0,0.0,7.798974547768012e-05,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0001055919710779,292.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,0.0005008805310353,286.6183166503906,294.1499938964844,268.6528015136719,268.0206604003906,271.5660400390625,268.67486572265625,286.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684201261028,1.3864792869355824e-08,0.0010684062726795,-0.0353605821728706,0.0,0.0,0.0,-0.0116861816495656,60.0,-12.714628219604492,-0.0,-7.78294122483203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414123535156,0.0,0.0,0.0001003088837023,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,0.0001056300825439,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,7.801799074513838e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.0001056302207871,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912841796875,0.0,0.0,0.000501062022522,286.6150207519531,294.1499938964844,268.63653564453125,268.011474609375,271.5108947753906,268.6605224609375,286.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688067413866,1.391000559181066e-08,0.0010687928879633,-0.0354788415133953,0.0,0.0,0.0,-0.0117085948586463,60.0,-12.722941398620604,-0.0,-7.788575118183871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414123535156,0.0,0.0,0.0001003088837023,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,0.0001056300825439,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,7.801799074513838e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.0001056302207871,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912841796875,0.0,0.0,0.000501062022522,286.6150207519531,294.1499938964844,268.63653564453125,268.011474609375,271.5108947753906,268.6605224609375,286.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688067413866,1.391000559181066e-08,0.0010687928879633,-0.0354788415133953,0.0,0.0,0.0,-0.0117085948586463,60.0,-12.722941398620604,-0.0,-7.788575118183871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274353027344,0.0,0.0,0.0001003332654363,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273620605469,0.0,0.0,0.0001056557593983,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36334228515625,0.0,0.0,7.803695916663855e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,0.0001056558976415,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.186279296875,0.0,0.0,0.0005011837929487,286.61334228515625,294.1499938964844,268.6279602050781,268.00653076171875,271.4835510253906,268.65289306640625,286.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069066231139,1.3940360865660752e-08,0.0010690522613003,-0.0355582386255264,0.0,0.0,0.0,-0.011723643168807,60.0,-12.72813606262207,-0.0,-7.792358758251795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135192871094,0.0,0.0,0.0001003625075099,291.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147888183594,0.0,0.0,0.0001056865512509,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505249023437,0.0,0.0,7.805970381014049e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011291503906,0.0,0.0,0.0001056866894941,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,0.0005013298941776,286.6116638183594,294.1499938964844,268.6191101074219,268.0013122558594,271.4564208984375,268.6449584960937,286.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693776421248,1.3976774404511616e-08,0.0010693636722862,-0.0356534793972969,0.0,0.0,0.0,-0.0117416949942708,60.0,-12.734125137329102,-0.0,-7.796899126333302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
