time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858703613281,0.0,0.0,0.0001004348960123,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897644042969,0.0,0.0,0.0001057627814589,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,7.811599789420143e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,0.0001057629124261,292.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,0.0005016914801672,286.6082763671875,294.1499938964844,268.6004638671875,267.9901123046875,271.402587890625,268.6282043457031,286.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070148544386,1.406692362593276e-08,0.001070134458132,-0.0358892679214477,0.0,0.0,0.0,-0.0117863845080137,60.0,-12.748335838317873,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858703613281,0.0,0.0,0.0001004348960123,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897644042969,0.0,0.0,0.0001057627814589,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,7.811599789420143e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,0.0001057629124261,292.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,0.0005016914801672,286.6082763671875,294.1499938964844,268.6004638671875,267.9901123046875,271.402587890625,268.6282043457031,286.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070148544386,1.406692362593276e-08,0.001070134458132,-0.0358892679214477,0.0,0.0,0.0,-0.0117863845080137,60.0,-12.748335838317873,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4585266113281,0.0,0.0,0.0001005290905595,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,0.0001058619673131,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998352050781,0.0,0.0,7.818925951141864e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0001058620982803,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,0.000502162030898,286.60479736328125,294.1499938964844,268.5806884765625,267.9778137207031,271.3493957519531,268.61004638671875,286.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711516952142,1.4184245777926208e-08,0.0010711374925449,-0.0361961163580417,0.0,0.0,0.0,-0.0118445456027984,60.0,-12.766327857971191,-0.0,-7.822792014167136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4585266113281,0.0,0.0,0.0001005290905595,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,0.0001058619673131,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998352050781,0.0,0.0,7.818925951141864e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0001058620982803,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,0.000502162030898,286.60479736328125,294.1499938964844,268.5806884765625,267.9778137207031,271.3493957519531,268.61004638671875,286.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711516952142,1.4184245777926208e-08,0.0010711374925449,-0.0361961163580417,0.0,0.0,0.0,-0.0118445456027984,60.0,-12.766327857971191,-0.0,-7.822792014167136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,0.0001006432357826,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405090332031,0.0,0.0,0.0001059821734088,291.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748107910156,0.0,0.0,7.827804802218452e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,0.000105982304376,292.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,0.0005027322331443,286.6012878417969,294.1499938964844,268.5597229003906,267.96435546875,271.2967834472656,268.5907287597656,286.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723675368353,1.4326433372957581e-08,0.0010723532177507,-0.0365679860115051,0.0,0.0,0.0,-0.0119150336831808,60.0,-12.787527084350586,-0.0,-7.840561977445759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,0.0001006432357826,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405090332031,0.0,0.0,0.0001059821734088,291.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748107910156,0.0,0.0,7.827804802218452e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,0.000105982304376,292.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,0.0005027322331443,286.6012878417969,294.1499938964844,268.5597229003906,267.96435546875,271.2967834472656,268.5907287597656,286.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723675368353,1.4326433372957581e-08,0.0010723532177507,-0.0365679860115051,0.0,0.0,0.0,-0.0119150336831808,60.0,-12.787527084350586,-0.0,-7.840561977445759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.404541015625,0.0,0.0,0.0001007788669085,291.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161560058594,0.0,0.0,0.0001061250004568,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,7.838353485567495e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,0.000106125124148,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0005034097703173,286.59771728515625,294.1499938964844,268.5376281738281,267.94970703125,271.2446594238281,268.5701904296875,286.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738122509792,1.449538267195294e-08,0.001073797699064,-0.0370098277926445,0.0,0.0,0.0,-0.0119987884536385,60.0,-12.81227970123291,-0.0,-7.86170275546283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.404541015625,0.0,0.0,0.0001007788669085,291.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161560058594,0.0,0.0,0.0001061250004568,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,7.838353485567495e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,0.000106125124148,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0005034097703173,286.59771728515625,294.1499938964844,268.5376281738281,267.94970703125,271.2446594238281,268.5701904296875,286.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738122509792,1.449538267195294e-08,0.001073797699064,-0.0370098277926445,0.0,0.0,0.0,-0.0119987884536385,60.0,-12.81227970123291,-0.0,-7.86170275546283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,0.0001008537365123,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,0.0001062038427335,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,7.844177162041888e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,0.0001062039664248,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,0.0005037837545387,286.59588623046875,294.1499938964844,268.526123046875,267.94189453125,271.2187805175781,268.5594787597656,285.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074609812349,1.4588652064162488e-08,0.0010745951440185,-0.0372537411749362,0.0,0.0,0.0,-0.0120450258255004,60.0,-12.825878143310549,-0.0,-7.873385499124198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778991699219,0.0,0.0,0.0001009357874863,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,0.0001062902447301,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254638671875,0.0,0.0,7.850558904465288e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.0,0.0001062903684214,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,0.0005041936528868,286.59405517578125,294.1499938964844,268.5143737792969,267.93377685546875,271.1930236816406,268.54840087890625,285.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754838585853,1.4690868965772097e-08,0.0010754691902548,-0.0375210419297218,0.0,0.0,0.0,-0.0120956981554627,60.0,-12.840594291687012,-0.0,-7.886199426820897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,0.00010111368465,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,0.0001064775788108,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,7.86439559306018e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.878662109375,0.0,0.0,0.0001064777025021,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12213134765625,0.0,0.0,0.000505082309246,286.5903625488281,294.1499938964844,268.489990234375,267.9165344238281,271.14178466796875,268.5254821777344,285.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773789836093,1.491249079776935e-08,0.0010773640824481,-0.0381005704402923,0.0,0.0,0.0,-0.0122055653482675,60.0,-12.872271537780762,-0.0,-7.914017174925905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,0.00010111368465,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,0.0001064775788108,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,7.86439559306018e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.878662109375,0.0,0.0,0.0001064777025021,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12213134765625,0.0,0.0,0.000505082309246,286.5903625488281,294.1499938964844,268.489990234375,267.9165344238281,271.14178466796875,268.5254821777344,285.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773789836093,1.491249079776935e-08,0.0010773640824481,-0.0381005704402923,0.0,0.0,0.0,-0.0122055653482675,60.0,-12.872271537780762,-0.0,-7.914017174925905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32525634765625,0.0,0.0,0.0001013130604405,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,0.0001066875338437,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,7.879902113927528e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,0.000106687657535,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0005060782423242,286.58660888671875,294.1499938964844,268.4644775390625,267.89794921875,271.09100341796875,268.5011291503906,285.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795028647407,1.516087166919533e-08,0.0010794877307489,-0.0387500263750553,0.0,0.0,0.0,-0.0123286973685026,60.0,-12.90796947479248,-0.0,-7.945251923047182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32525634765625,0.0,0.0,0.0001013130604405,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,0.0001066875338437,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,7.879902113927528e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,0.000106687657535,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0005060782423242,286.58660888671875,294.1499938964844,268.4644775390625,267.89794921875,271.09100341796875,268.5011291503906,285.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795028647407,1.516087166919533e-08,0.0010794877307489,-0.0387500263750553,0.0,0.0,0.0,-0.0123286973685026,60.0,-12.90796947479248,-0.0,-7.945251923047182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992553710937,0.0,0.0,0.0001015301459119,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207580566406,0.0,0.0,0.000106916137156,291.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,7.896786701167002e-05,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0001069162535713,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026306152344,0.0,0.0,0.0005071626510471,286.582763671875,294.1499938964844,268.4378662109375,267.8779296875,271.04052734375,268.4757385253906,285.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818155715242,1.5431323774350858e-08,0.0010818000882863,-0.0394571386277675,0.0,0.0,0.0,-0.0124627705663442,60.0,-12.946582794189451,-0.0,-7.979332394825178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992553710937,0.0,0.0,0.0001015301459119,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207580566406,0.0,0.0,0.000106916137156,291.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,7.896786701167002e-05,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0001069162535713,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026306152344,0.0,0.0,0.0005071626510471,286.582763671875,294.1499938964844,268.4378662109375,267.8779296875,271.04052734375,268.4757385253906,285.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818155715242,1.5431323774350858e-08,0.0010818000882863,-0.0394571386277675,0.0,0.0,0.0,-0.0124627705663442,60.0,-12.946582794189451,-0.0,-7.979332394825178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,0.0001017648537526,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,0.0001071632868843,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,7.915041351225227e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.0001071634105755,292.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929260253906,0.0,0.0,0.0005083350115455,286.5788879394531,294.1499938964844,268.41015625,267.8564147949219,270.99041748046875,268.4489440917969,285.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843159398064,1.5723728097327694e-08,0.0010843002237379,-0.0402215793728828,0.0,0.0,0.0,-0.0126077262684702,60.0,-12.98871898651123,-0.0,-8.016260721888102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,0.0001017648537526,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,0.0001071632868843,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,7.915041351225227e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.0001071634105755,292.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929260253906,0.0,0.0,0.0005083350115455,286.5788879394531,294.1499938964844,268.41015625,267.8564147949219,270.99041748046875,268.4489440917969,285.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843159398064,1.5723728097327694e-08,0.0010843002237379,-0.0402215793728828,0.0,0.0,0.0,-0.0126077262684702,60.0,-12.98871898651123,-0.0,-8.016260721888102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,0.0001018874536384,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,0.0001072923914762,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,7.924577221274376e-05,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0001072925151675,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0005089474725537,286.576904296875,294.1499938964844,268.3958740234375,267.8451232910156,270.9654541015625,268.4351501464844,285.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876473469234046e-08,0.0010856061708182,-0.0406208783388137,0.0,0.0,0.0,-0.0126834483817219,60.0,-13.010807991027832,-0.0,-8.03558535267257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,0.0001020136551233,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.000107425286842,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,7.93439248809591e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,0.0001074254105333,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832214355469,0.0,0.0,0.0005095778615213,286.5749206542969,294.1499938964844,268.38134765625,267.8334045410156,270.94061279296875,268.4209899902344,285.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086966600269,1.6033702365803038e-08,0.0010869505349546,-0.0410318784415721,0.0,0.0,0.0,-0.0127613935619592,60.0,-13.033614158630373,-0.0,-8.05550115501319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2224426269531,0.0,0.0,0.0001022735741571,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,0.0001076990010915,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,7.954608736326918e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0001076991175068,292.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,0.0005108762416057,286.5709228515625,294.1499938964844,268.3514404296875,267.808837890625,270.8910522460937,268.3919372558594,285.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735655114,1.6357530441268864e-08,0.0010897193569689,-0.0418783128261566,0.0,0.0,0.0,-0.0129219274967908,60.0,-13.080896377563477,-0.0,-8.096597525764082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2224426269531,0.0,0.0,0.0001022735741571,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,0.0001076990010915,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,7.954608736326918e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0001076991175068,292.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,0.0005108762416057,286.5709228515625,294.1499938964844,268.3514404296875,267.808837890625,270.8910522460937,268.3919372558594,285.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735655114,1.6357530441268864e-08,0.0010897193569689,-0.0418783128261566,0.0,0.0,0.0,-0.0129219274967908,60.0,-13.080896377563477,-0.0,-8.096597525764082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972351074219,0.0,0.0,0.0001025413657771,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,0.0001079809953807,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,7.97543689259328e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,0.0001079811117961,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638427734375,0.0,0.0,0.0005122139700688,286.5668029785156,294.1499938964844,268.32049560546875,267.7826232910156,270.8417358398437,268.3616027832031,285.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092588645406,1.6691167559201858e-08,0.001092571998015,-0.042750284075737,0.0,0.0,0.0,-0.0130873247981071,60.0,-13.130489349365234,-0.0,-8.139048190969336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972351074219,0.0,0.0,0.0001025413657771,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,0.0001079809953807,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,7.97543689259328e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,0.0001079811117961,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638427734375,0.0,0.0,0.0005122139700688,286.5668029785156,294.1499938964844,268.32049560546875,267.7826232910156,270.8417358398437,268.3616027832031,285.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092588645406,1.6691167559201858e-08,0.001092571998015,-0.042750284075737,0.0,0.0,0.0,-0.0130873247981071,60.0,-13.130489349365234,-0.0,-8.139048190969336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,0.0001028120605042,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,0.0001082660528481,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,7.996491331141442e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0001082661692635,292.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05419921875,0.0,0.0,0.0005135661340318,286.5626525878906,294.1499938964844,268.2884826660156,267.7547302246094,270.7926330566406,268.3302307128906,285.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954726021736,1.702842489237355e-08,0.0010954556055366,-0.0436316281557083,0.0,0.0,0.0,-0.0132545158267021,60.0,-13.18148136138916,-0.0,-8.18207155361961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,0.0001028120605042,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,0.0001082660528481,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,7.996491331141442e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0001082661692635,292.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05419921875,0.0,0.0,0.0005135661340318,286.5626525878906,294.1499938964844,268.2884826660156,267.7547302246094,270.7926330566406,268.3302307128906,285.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954726021736,1.702842489237355e-08,0.0010954556055366,-0.0436316281557083,0.0,0.0,0.0,-0.0132545158267021,60.0,-13.18148136138916,-0.0,-8.18207155361961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,0.0001030808780342,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,0.0001085491239791,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,8.017398795345798e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,0.0001085492403944,292.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,0.0005149089265614,286.5584411621094,294.1499938964844,268.2554016113281,267.7251281738281,270.7437438964844,268.2977294921875,285.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983365355059,1.7363335658160395e-08,0.0010983191896229,-0.0445067398250103,0.0,0.0,0.0,-0.0134205454960465,60.0,-13.233476638793944,-0.0,-8.224908043530378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,0.0001030808780342,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,0.0001085491239791,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,8.017398795345798e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,0.0001085492403944,292.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,0.0005149089265614,286.5584411621094,294.1499938964844,268.2554016113281,267.7251281738281,270.7437438964844,268.2977294921875,285.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983365355059,1.7363335658160395e-08,0.0010983191896229,-0.0445067398250103,0.0,0.0,0.0,-0.0134205454960465,60.0,-13.233476638793944,-0.0,-8.224908043530378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,0.000103212740214,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,0.0001086879856302,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,8.027654985198751e-05,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,0.0001086881020455,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397033691406,0.0,0.0,0.0005155676044523,286.5563049316406,294.1499938964844,268.2384948730469,267.70965576171875,270.7193603515625,268.2810974121094,285.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997414356097,1.7527623796809166e-08,0.0010997238568961,-0.0449359789490699,0.0,0.0,0.0,-0.013501988723874,60.0,-13.259632110595703,-0.0,-8.245962135333684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,0.0001033417574944,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0001088238423108,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,8.037689985940233e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,0.0001088239587261,292.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,0.000516212079674,286.5541687011719,294.1499938964844,268.2213134765625,267.6937561035156,270.69500732421875,268.26416015625,285.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011159513145,1.7688364550849656e-08,0.0011010982561856,-0.0453559271991252,0.0,0.0,0.0,-0.0135816745460033,60.0,-13.285749435424805,-0.0,-8.266587059324595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,0.0001035880995914,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.0001090832593035,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,8.056849765125662e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,0.0001090833684429,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252685546875,0.0,0.0,0.0005174426478333,286.5498046875,294.1499938964844,268.1861572265625,267.6605834960937,270.6464233398437,268.2296142578125,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037404183298,1.7995279932847552e-08,0.0011037224903702,-0.0461577102541923,0.0,0.0,0.0,-0.0137338247150182,60.0,-13.337488174438477,-0.0,-8.30604065527041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,0.0001035880995914,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.0001090832593035,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,8.056849765125662e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,0.0001090833684429,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252685546875,0.0,0.0,0.0005174426478333,286.5498046875,294.1499938964844,268.1861572265625,267.6605834960937,270.6464233398437,268.2296142578125,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037404183298,1.7995279932847552e-08,0.0011037224903702,-0.0461577102541923,0.0,0.0,0.0,-0.0137338247150182,60.0,-13.337488174438477,-0.0,-8.30604065527041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0001038108748616,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,0.0001093178507289,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,8.074176730588078e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0001093179598683,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0156555175781,0.0,0.0,0.0005185554618947,286.5453796386719,294.1499938964844,268.1499938964844,267.6255187988281,270.59796142578125,268.1939392089844,285.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061138939112,1.8272826807219644e-08,0.0011060956167057,-0.0468826927244663,0.0,0.0,0.0,-0.0138714164495468,60.0,-13.387558937072754,-0.0,-8.341799428990272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0001038108748616,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,0.0001093178507289,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,8.074176730588078e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0001093179598683,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0156555175781,0.0,0.0,0.0005185554618947,286.5453796386719,294.1499938964844,268.1499938964844,267.6255187988281,270.59796142578125,268.1939392089844,285.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061138939112,1.8272826807219644e-08,0.0011060956167057,-0.0468826927244663,0.0,0.0,0.0,-0.0138714164495468,60.0,-13.387558937072754,-0.0,-8.341799428990272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.000104013532109,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.0,0.0001095312618417,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,8.089939365163445e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,0.0001095313709811,292.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,0.0005195678095333,286.5409240722656,294.1499938964844,268.11334228515625,267.5882263183594,270.5496520996094,268.15753173828125,285.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082729324698,1.8525316392015163e-08,0.0011082544224336,-0.0475421585142612,0.0,0.0,0.0,-0.0139965852722525,60.0,-13.435760498046877,-0.0,-8.374396287536001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.000104013532109,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.0,0.0001095312618417,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,8.089939365163445e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,0.0001095313709811,292.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,0.0005195678095333,286.5409240722656,294.1499938964844,268.11334228515625,267.5882263183594,270.5496520996094,268.15753173828125,285.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082729324698,1.8525316392015163e-08,0.0011082544224336,-0.0475421585142612,0.0,0.0,0.0,-0.0139965852722525,60.0,-13.435760498046877,-0.0,-8.374396287536001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0001042101357597,291.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,0.0001097382846637,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,8.105230517685413e-05,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0001097383938031,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964599609375,0.0,0.0,0.0005205498891882,286.536376953125,294.1499938964844,268.07666015625,267.5484313964844,270.5014953613281,268.1206359863281,285.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103673605248,1.877024935481586e-08,0.001110348617658,-0.0481818281114101,0.0,0.0,0.0,-0.0141180073842406,60.0,-13.482276916503906,-0.0,-8.406077967038075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0001042101357597,291.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,0.0001097382846637,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,8.105230517685413e-05,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0001097383938031,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964599609375,0.0,0.0,0.0005205498891882,286.536376953125,294.1499938964844,268.07666015625,267.5484313964844,270.5014953613281,268.1206359863281,285.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103673605248,1.877024935481586e-08,0.001110348617658,-0.0481818281114101,0.0,0.0,0.0,-0.0141180073842406,60.0,-13.482276916503906,-0.0,-8.406077967038075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,0.000104309998278,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,0.0001098434440791,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,8.112997602438554e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,0.0001098435532185,292.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,0.0005210487288422,286.5340881347656,294.1499938964844,268.0583190917969,267.5276794433594,270.4774475097656,268.10211181640625,285.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114311637356,1.889466361149061e-08,0.0011114123044535,-0.0485067330300807,0.0,0.0,0.0,-0.0141796842217445,60.0,-13.505475997924805,-0.0,-8.422193786827847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
