time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,0.0001044117088895,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505249023437,0.0,0.0,0.0001099505607271,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,8.120908751152456e-05,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,0.0001099506625905,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98687744140625,0.0,0.0,0.0005215568235144,286.5317687988281,294.1499938964844,268.0400085449219,267.50634765625,270.4534606933594,268.0835266113281,285.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125148739665,1.9021387132056592e-08,0.0011124957818537,-0.0488376505672931,0.0,0.0,0.0,-0.0142425065860152,60.0,-13.52883243560791,-0.0,-8.4386250875923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,0.0001046176403178,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0001101674133678,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,8.136925316648558e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0001101675152312,292.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.977294921875,0.0,0.0,0.000522585469298,286.527099609375,294.1499938964844,268.0033264160156,267.462158203125,270.4055480957031,268.0463562011719,285.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147087207064,1.927794990308485e-08,0.0011146893957629,-0.0495075657963752,0.0,0.0,0.0,-0.0143696945160627,60.0,-13.575963973999023,-0.0,-8.471939594301149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,0.0001046176403178,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0001101674133678,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,8.136925316648558e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0001101675152312,292.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.977294921875,0.0,0.0,0.000522585469298,286.527099609375,294.1499938964844,268.0033264160156,267.462158203125,270.4055480957031,268.0463562011719,285.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147087207064,1.927794990308485e-08,0.0011146893957629,-0.0495075657963752,0.0,0.0,0.0,-0.0143696945160627,60.0,-13.575963973999023,-0.0,-8.471939594301149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549865722656,0.0,0.0,0.0001048210178851,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,0.0001103815811802,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,8.152743976097554e-05,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0001103816830436,292.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677429199219,0.0,0.0,0.0005236014258116,286.5223693847656,294.1499938964844,267.9666748046875,267.4160461425781,270.3577880859375,268.0091247558594,285.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.9531340100797934e-08,0.0011168558849021,-0.0501691363751888,0.0,0.0,0.0,-0.0144953094422817,60.0,-13.623248100280762,-0.0,-8.504905935069473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549865722656,0.0,0.0,0.0001048210178851,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,0.0001103815811802,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,8.152743976097554e-05,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0001103816830436,292.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677429199219,0.0,0.0,0.0005236014258116,286.5223693847656,294.1499938964844,267.9666748046875,267.4160461425781,270.3577880859375,268.0091247558594,285.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.9531340100797934e-08,0.0011168558849021,-0.0501691363751888,0.0,0.0,0.0,-0.0144953094422817,60.0,-13.623248100280762,-0.0,-8.504905935069473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0001050095452228,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,0.0001105801056837,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,8.167407213477418e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,0.0001105802075471,292.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0005245431675575,286.517578125,294.1499938964844,267.92999267578125,267.3681640625,270.3101501464844,267.971923828125,285.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188839562237,1.9766217107530792e-08,0.001118864165619,-0.0507823154330253,0.0,0.0,0.0,-0.0146117471158504,60.0,-13.669339179992676,-0.0,-8.53552108992517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0001050095452228,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,0.0001105801056837,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,8.167407213477418e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,0.0001105802075471,292.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0005245431675575,286.517578125,294.1499938964844,267.92999267578125,267.3681640625,270.3101501464844,267.971923828125,285.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188839562237,1.9766217107530792e-08,0.001118864165619,-0.0507823154330253,0.0,0.0,0.0,-0.0146117471158504,60.0,-13.669339179992676,-0.0,-8.53552108992517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,0.0001051774524967,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,0.0001107569187297,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,8.180466102203354e-05,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,0.0001107570205931,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486999511719,0.0,0.0,0.0005253819399513,286.5127258300781,294.1499938964844,267.8933410644531,267.3187255859375,270.2626342773437,267.93475341796875,285.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206726776435,1.9975402665295405e-08,0.0011206527706235,-0.0513283759355545,0.0,0.0,0.0,-0.0147154489532113,60.0,-13.713492393493652,-0.0,-8.562834352687788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,0.0001051774524967,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,0.0001107569187297,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,8.180466102203354e-05,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,0.0001107570205931,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486999511719,0.0,0.0,0.0005253819399513,286.5127258300781,294.1499938964844,267.8933410644531,267.3187255859375,270.2626342773437,267.93475341796875,285.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206726776435,1.9975402665295405e-08,0.0011206527706235,-0.0513283759355545,0.0,0.0,0.0,-0.0147154489532113,60.0,-13.713492393493652,-0.0,-8.562834352687788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,0.0001052514853654,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,0.0001108348878915,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,8.18622502265498e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0001108349824789,292.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0005257517332211,286.5102844238281,294.1499938964844,267.875,267.29345703125,270.23895263671875,267.9161682128906,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214615078642,2.0067639994181263e-08,0.0011214413680136,-0.0515691339969635,0.0,0.0,0.0,-0.0147611740976572,60.0,-13.734475135803224,-0.0,-8.5748915523709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,0.0001053149462677,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,0.0001109017102862,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,8.191160304704681e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,0.0001109018121496,292.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391784667969,0.0,0.0,0.0005260687321424,286.5078125,294.1499938964844,267.8566589355469,267.26788330078125,270.2152709960937,267.8976135253906,285.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221375316381,2.014669497896193e-08,0.0011221173917874,-0.0517754815518856,0.0,0.0,0.0,-0.0148003650829195,60.0,-13.754329681396484,-0.0,-8.585232080804418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0001054134918376,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0001110054799937,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,8.198824798455462e-05,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.0001110055745812,292.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0005265609943307,286.5028381347656,294.1499938964844,267.82000732421875,267.2158203125,270.1680603027344,267.860595703125,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231873650103,2.0269450118348693e-08,0.0011231671087443,-0.0520958788692951,0.0,0.0,0.0,-0.0148612204939126,60.0,-13.79086685180664,-0.0,-8.601301004773634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0001054134918376,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0001110054799937,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,8.198824798455462e-05,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.0001110055745812,292.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0005265609943307,286.5028381347656,294.1499938964844,267.82000732421875,267.2158203125,270.1680603027344,267.860595703125,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231873650103,2.0269450118348693e-08,0.0011231671087443,-0.0520958788692951,0.0,0.0,0.0,-0.0148612204939126,60.0,-13.79086685180664,-0.0,-8.601301004773634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,0.000105468694528,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,0.0001110636076191,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,8.203118341043591e-05,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0001110637094825,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201965332031,0.0,0.0,0.0005268367822282,286.4978332519531,294.1499938964844,267.7833251953125,267.1627197265625,270.1210327148437,267.8236694335937,285.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237752623856,2.0338200457104e-08,0.0011237550061196,-0.0522753149271011,0.0,0.0,0.0,-0.0148953031748533,60.0,-13.82200050354004,-0.0,-8.610307133949392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,0.000105468694528,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,0.0001110636076191,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,8.203118341043591e-05,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0001110637094825,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201965332031,0.0,0.0,0.0005268367822282,286.4978332519531,294.1499938964844,267.7833251953125,267.1627197265625,270.1210327148437,267.8236694335937,285.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237752623856,2.0338200457104e-08,0.0011237550061196,-0.0522753149271011,0.0,0.0,0.0,-0.0148953031748533,60.0,-13.82200050354004,-0.0,-8.610307133949392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,0.0001054789099725,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,0.0001110743687604,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,8.203913603210822e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0001110744706238,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,0.0005268878303468,286.4927673339844,294.1499938964844,267.7466735839844,267.1087341308594,270.07421875,267.786865234375,285.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238839942961,2.0350899632148877e-08,0.0011238637380301,-0.0523084588348865,0.0,0.0,0.0,-0.0149015989154577,60.0,-13.846991539001465,-0.0,-8.611971225036542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,0.0001054789099725,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,0.0001110743687604,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,8.203913603210822e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0001110744706238,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,0.0005268878303468,286.4927673339844,294.1499938964844,267.7466735839844,267.1087341308594,270.07421875,267.786865234375,285.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238839942961,2.0350899632148877e-08,0.0011238637380301,-0.0523084588348865,0.0,0.0,0.0,-0.0149015989154577,60.0,-13.846991539001465,-0.0,-8.611971225036542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0001054437452694,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0001110373414121,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,8.20117857074365e-05,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0001110374359996,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0005267122178338,286.48760986328125,294.1499938964844,267.7099914550781,267.0540466308594,270.0276184082031,267.7501525878906,285.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235092533752,2.03070467108546e-08,0.0011234888806939,-0.0521940067410469,0.0,0.0,0.0,-0.0148798609152436,60.0,-13.866308212280272,-0.0,-8.606225065932449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0001054437452694,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0001110373414121,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,8.20117857074365e-05,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0001110374359996,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0005267122178338,286.48760986328125,294.1499938964844,267.7099914550781,267.0540466308594,270.0276184082031,267.7501525878906,285.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235092533752,2.03070467108546e-08,0.0011234888806939,-0.0521940067410469,0.0,0.0,0.0,-0.0148798609152436,60.0,-13.866308212280272,-0.0,-8.606225065932449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,0.0001054112508427,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0001110031225834,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,8.198650903068483e-05,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0001110032171709,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,0.0005265498766675,286.48504638671875,294.1499938964844,267.6916809082031,267.0264892578125,270.0043640136719,267.7318420410156,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231629177927,2.026653511677523e-08,0.0011231426615267,-0.0520882718265056,0.0,0.0,0.0,-0.0148597778752446,60.0,-13.873956680297852,-0.0,-8.600918732781795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,0.0001053656378644,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,0.0001109550867113,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,8.195103146135807e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0001109551812987,292.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,0.0005263220518827,286.4824523925781,294.1499938964844,267.67333984375,266.99884033203125,269.981201171875,267.71356201171875,285.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226767674088,2.0209681039773383e-08,0.0011226566275581,-0.051939882338047,0.0,0.0,0.0,-0.0148315941914916,60.0,-13.879950523376465,-0.0,-8.59347508708197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,0.000105242805148,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0001108257420128,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,8.185549813788384e-05,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0001108258293243,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.000525708484929,286.47723388671875,294.1499938964844,267.6366577148437,266.9432678222656,269.9350280761719,267.6770935058594,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213677935302,2.0056587501926515e-08,0.0011213477700948,-0.0515402853488922,0.0,0.0,0.0,-0.0147556997835636,60.0,-13.887850761413574,-0.0,-8.573445597903628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,0.000105242805148,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0001108257420128,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,8.185549813788384e-05,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0001108258293243,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.000525708484929,286.47723388671875,294.1499938964844,267.6366577148437,266.9432678222656,269.9350280761719,267.6770935058594,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213677935302,2.0056587501926515e-08,0.0011213477700948,-0.0515402853488922,0.0,0.0,0.0,-0.0147556997835636,60.0,-13.887850761413574,-0.0,-8.573445597903628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,0.0001050798746291,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0001106541676563,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,8.172877278411761e-05,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0001106542622437,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,0.0005248946254141,286.47198486328125,294.1499938964844,267.6000061035156,266.88751220703125,269.8890991210937,267.6407165527344,285.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196316918358,1.9853533927971512e-08,0.0011196117848157,-0.051010251045227,0.0,0.0,0.0,-0.0146550387144088,60.0,-13.889911651611328,-0.0,-8.546916774321289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,0.0001050798746291,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0001106541676563,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,8.172877278411761e-05,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0001106542622437,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,0.0005248946254141,286.47198486328125,294.1499938964844,267.6000061035156,266.88751220703125,269.8890991210937,267.6407165527344,285.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196316918358,1.9853533927971512e-08,0.0011196117848157,-0.051010251045227,0.0,0.0,0.0,-0.0146550387144088,60.0,-13.889911651611328,-0.0,-8.546916774321289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,0.000104880418803,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0001104441325878,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,8.15736420918256e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0001104442198993,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639221191406,0.0,0.0,0.0005238983430899,286.4666748046875,294.1499938964844,267.5633239746094,266.8317565917969,269.84344482421875,267.6044616699219,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175062973052,1.960496121000688e-08,0.0011174866231158,-0.0503613390028476,0.0,0.0,0.0,-0.0145318126305937,60.0,-13.886686325073242,-0.0,-8.514496130374027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,0.000104880418803,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0001104441325878,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,8.15736420918256e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0001104442198993,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639221191406,0.0,0.0,0.0005238983430899,286.4666748046875,294.1499938964844,267.5633239746094,266.8317565917969,269.84344482421875,267.6044616699219,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175062973052,1.960496121000688e-08,0.0011174866231158,-0.0503613390028476,0.0,0.0,0.0,-0.0145318126305937,60.0,-13.886686325073242,-0.0,-8.514496130374027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,0.00010464679508,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.000110198110633,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,8.139193232636899e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0001101981979445,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0005227313376963,286.4613342285156,294.1499938964844,267.52667236328125,266.776123046875,269.798095703125,267.5683288574219,285.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150167556479,1.9313818100386012e-08,0.0011149974307045,-0.0496012195944786,0.0,0.0,0.0,-0.0143874827772378,60.0,-13.878496170043944,-0.0,-8.47660146519047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,0.00010464679508,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.000110198110633,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,8.139193232636899e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0001101981979445,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0005227313376963,286.4613342285156,294.1499938964844,267.52667236328125,266.776123046875,269.798095703125,267.5683288574219,285.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150167556479,1.9313818100386012e-08,0.0011149974307045,-0.0496012195944786,0.0,0.0,0.0,-0.0143874827772378,60.0,-13.878496170043944,-0.0,-8.47660146519047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,0.0001045203316607,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0001100649460568,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,8.129357593134046e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0001100650333683,292.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500671386719,0.0,0.0,0.00052209966816,286.4586486816406,294.1499938964844,267.5083312988281,266.7484130859375,269.7755126953125,267.55029296875,285.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136693647131,1.9156226827021783e-08,0.001113650156185,-0.0491897389292717,0.0,0.0,0.0,-0.0143093587830662,60.0,-13.873061180114746,-0.0,-8.456125044631335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0001043855518219,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0001099230139516,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,8.11887439340353e-05,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0001099231012631,292.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0005214263801462,286.4559631347656,294.1499938964844,267.489990234375,266.7207946777344,269.7530212402344,267.53228759765625,285.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122330324724,1.898826695878597e-08,0.0011122140567749,-0.0487511605024337,0.0,0.0,0.0,-0.0142260948196053,60.0,-13.86642074584961,-0.0,-8.434328435669158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.0001041004579747,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.0001096227933885,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,8.096700184978545e-05,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0001096228807,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,0.000520002329722,286.4505310058594,294.1499938964844,267.4533386230469,266.6659545898437,269.70819091796875,267.496337890625,285.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091951746493,1.8632990261835413e-08,0.0011091765481978,-0.0478233657777309,0.0,0.0,0.0,-0.0140499705448746,60.0,-13.850899696350098,-0.0,-8.388315819729544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.0001041004579747,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.0001096227933885,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,8.096700184978545e-05,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0001096228807,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,0.000520002329722,286.4505310058594,294.1499938964844,267.4533386230469,266.6659545898437,269.70819091796875,267.496337890625,285.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091951746493,1.8632990261835413e-08,0.0011091765481978,-0.0478233657777309,0.0,0.0,0.0,-0.0140499705448746,60.0,-13.850899696350098,-0.0,-8.388315819729544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0001037939146044,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.000109299988253,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,8.072858327068388e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0001093000682885,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0005184710607863,286.4450988769531,294.1499938964844,267.4166564941406,266.6117553710937,269.6636962890625,267.46051025390625,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059286771342,1.8250988276236058e-08,0.001105910516344,-0.0468256473541259,0.0,0.0,0.0,-0.0138605972751975,60.0,-13.831811904907228,-0.0,-8.338982837585719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0001037939146044,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.000109299988253,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,8.072858327068388e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0001093000682885,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0005184710607863,286.4450988769531,294.1499938964844,267.4166564941406,266.6117553710937,269.6636962890625,267.46051025390625,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059286771342,1.8250988276236058e-08,0.001105910516344,-0.0468256473541259,0.0,0.0,0.0,-0.0138605972751975,60.0,-13.831811904907228,-0.0,-8.338982837585719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,0.0001034726665238,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001089616998797,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,8.047871961025521e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.0001089617799152,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0005168663919903,286.43963623046875,294.1499938964844,267.3800048828125,266.5583801269531,269.61944580078125,267.4247436523437,285.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025056010112,1.7850670275265657e-08,0.0011024877894669,-0.0457799397408962,0.0,0.0,0.0,-0.0136621445417404,60.0,-13.81056022644043,-0.0,-8.287439356990944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,0.0001034726665238,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001089616998797,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,8.047871961025521e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.0001089617799152,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0005168663919903,286.43963623046875,294.1499938964844,267.3800048828125,266.5583801269531,269.61944580078125,267.4247436523437,285.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025056010112,1.7850670275265657e-08,0.0011024877894669,-0.0457799397408962,0.0,0.0,0.0,-0.0136621445417404,60.0,-13.81056022644043,-0.0,-8.287439356990944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.000103138751001,291.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0001086100746761,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,8.021901157917455e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0001086101547116,292.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,0.0005151984514668,286.4341125488281,294.1499938964844,267.34332275390625,266.5059509277344,269.57550048828125,267.3890686035156,285.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989475995302,1.7434576449204542e-08,0.0010989301372319,-0.0446928702294826,0.0,0.0,0.0,-0.0134558705613017,60.0,-13.787001609802246,-0.0,-8.23403425442848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.000103138751001,291.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0001086100746761,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,8.021901157917455e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0001086101547116,292.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,0.0005151984514668,286.4341125488281,294.1499938964844,267.34332275390625,266.5059509277344,269.57550048828125,267.3890686035156,285.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989475995302,1.7434576449204542e-08,0.0010989301372319,-0.0446928702294826,0.0,0.0,0.0,-0.0134558705613017,60.0,-13.787001609802246,-0.0,-8.23403425442848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
