time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0001029690029099,291.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.0001084313189494,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,8.008698205230758e-05,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001084313989849,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0005143505404703,286.4313659667969,294.1499938964844,267.32501220703125,266.48016357421875,269.5536499023437,267.37127685546875,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971388546749,1.722304610041192e-08,0.0010971216252073,-0.0441401749849319,0.0,0.0,0.0,-0.0133510073646903,60.0,-13.774717330932615,-0.0,-8.206950496969513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0001027973048621,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.0001082505186786,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,7.995344640221447e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,0.0001082505914382,292.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,0.0005134928505867,286.4285888671875,294.1499938964844,267.3066711425781,266.45465087890625,269.5318603515625,267.3534851074219,285.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953092714771,1.7009096353604036e-08,0.0010952922748401,-0.0435811169445514,0.0,0.0,0.0,-0.0132449436932802,60.0,-13.762092590332031,-0.0,-8.179602417612841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,0.0001024514422169,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0001078862987924,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,7.968443969730288e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,0.0001078863788279,292.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,0.0005117652472108,286.42303466796875,294.1499938964844,267.2699890136719,266.4046325683594,269.48846435546875,267.3179931640625,285.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-13.736235618591309,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,0.0001024514422169,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0001078862987924,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,7.968443969730288e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,0.0001078863788279,292.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,0.0005117652472108,286.42303466796875,294.1499938964844,267.2699890136719,266.4046325683594,269.48846435546875,267.3179931640625,285.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-13.736235618591309,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0001021046118694,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.000107521074824,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,7.941468356875703e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,0.0001075211475836,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,0.0005100327543914,286.4174499511719,294.1499938964844,267.2333374023437,266.3560791015625,269.44537353515625,267.2825622558594,285.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087928074412,1.6145923709132152e-08,0.0010879118926823,-0.0413252189755439,0.0,0.0,0.0,-0.0128170354291796,60.0,-13.709823608398438,-0.0,-8.069731194382258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0001021046118694,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.000107521074824,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,7.941468356875703e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,0.0001075211475836,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,0.0005100327543914,286.4174499511719,294.1499938964844,267.2333374023437,266.3560791015625,269.44537353515625,267.2825622558594,285.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087928074412,1.6145923709132152e-08,0.0010879118926823,-0.0413252189755439,0.0,0.0,0.0,-0.0128170354291796,60.0,-13.709823608398438,-0.0,-8.069731194382258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,0.0001017593967844,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0001071575461537,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.914617890492082e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,0.0001071576189133,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,0.0005083083524368,286.411865234375,294.1499938964844,267.1966552734375,266.3091125488281,269.40252685546875,267.2471923828125,285.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715755807832466e-08,0.0010842338670045,-0.0402007400989532,0.0,0.0,0.0,-0.0126037839800119,60.0,-13.683300018310549,-0.0,-8.01525246174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,0.0001017593967844,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0001071575461537,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.914617890492082e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,0.0001071576189133,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,0.0005083083524368,286.411865234375,294.1499938964844,267.1966552734375,266.3091125488281,269.40252685546875,267.2471923828125,285.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715755807832466e-08,0.0010842338670045,-0.0402007400989532,0.0,0.0,0.0,-0.0126037839800119,60.0,-13.683300018310549,-0.0,-8.01525246174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,0.0001014195950119,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0001067997145582,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.888189429650083e-05,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,0.0001067997945938,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,0.0005066109588369,286.4062194824219,294.1499938964844,267.1600036621094,266.2638854980469,269.3599853515625,267.2119140625,285.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292336286165664e-08,0.001080613466911,-0.0390937514603138,0.0,0.0,0.0,-0.0123938778415322,60.0,-13.657145500183104,-0.0,-7.961808989875865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,0.0001014195950119,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0001067997145582,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.888189429650083e-05,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,0.0001067997945938,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,0.0005066109588369,286.4062194824219,294.1499938964844,267.1600036621094,266.2638854980469,269.3599853515625,267.2119140625,285.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292336286165664e-08,0.001080613466911,-0.0390937514603138,0.0,0.0,0.0,-0.0123938778415322,60.0,-13.657145500183104,-0.0,-7.961808989875865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,0.0001012513966998,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.000106622595922,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.875107257859781e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,0.0001066226759576,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,0.0005057707894593,286.4034118652344,294.1499938964844,267.14166259765625,266.24200439453125,269.3387756347656,267.1943054199219,285.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788365034386,1.5082749271755347e-08,0.0010788213694468,-0.03854576125741,0.0,0.0,0.0,-0.0122899767011404,60.0,-13.644221305847168,-0.0,-7.935420853755204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,0.0001010861742543,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0001064486059476,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.86225646152161e-05,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,0.0001064486787072,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.0005049454630352,286.40057373046875,294.1499938964844,267.1233215332031,266.2205810546875,269.3176574707031,267.1766967773437,285.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770759545266,1.487686596135518e-08,0.0010770610533654,-0.038007415831089,0.0,0.0,0.0,-0.0121879130601882,60.0,-13.631556510925291,-0.0,-7.909542176776085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.000100762292277,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0001061075454344,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.837065641069785e-05,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,0.000106107618194,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0005033276393078,286.3948974609375,294.1499938964844,267.086669921875,266.1793518066406,269.2755432128906,267.1415100097656,285.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736247058957,1.447328745740606e-08,0.0010736102703958,-0.0369520410895347,0.0,0.0,0.0,-0.0119878416880965,60.0,-13.606878280639648,-0.0,-7.85893590204978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.000100762292277,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0001061075454344,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.837065641069785e-05,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,0.000106107618194,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0005033276393078,286.3948974609375,294.1499938964844,267.086669921875,266.1793518066406,269.2755432128906,267.1415100097656,285.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736247058957,1.447328745740606e-08,0.0010736102703958,-0.0369520410895347,0.0,0.0,0.0,-0.0119878416880965,60.0,-13.606878280639648,-0.0,-7.85893590204978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0001004477162496,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0001057762783602,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.81259877840057e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685485839844,0.0,0.0,0.0001057763511198,291.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384338378906,0.0,0.0,0.0005017562652938,286.38922119140625,294.1499938964844,267.04998779296875,266.14031982421875,269.2336730957031,267.1063537597656,285.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702727595344,1.4081303234547704e-08,0.0010702586732804,-0.0359268747270107,0.0,0.0,0.0,-0.0117935193702578,60.0,-13.583422660827637,-0.0,-7.80993900661997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0001004477162496,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0001057762783602,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.81259877840057e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685485839844,0.0,0.0,0.0001057763511198,291.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384338378906,0.0,0.0,0.0005017562652938,286.38922119140625,294.1499938964844,267.04998779296875,266.14031982421875,269.2336730957031,267.1063537597656,285.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702727595344,1.4081303234547704e-08,0.0010702586732804,-0.0359268747270107,0.0,0.0,0.0,-0.0117935193702578,60.0,-13.583422660827637,-0.0,-7.80993900661997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.000100084063888,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,0.000105393337435,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.784314220771194e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,0.0001053934029187,291.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,0.0004999397788196,286.38348388671875,294.1499938964844,267.0133361816406,266.1026306152344,269.1920471191406,267.07135009765625,285.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663979919627,1.3628169703849837e-08,0.00106638437137,-0.0347416438162326,0.0,0.0,0.0,-0.0115688843652606,60.0,-13.557647705078123,-0.0,-7.753489228434773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.000100084063888,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,0.000105393337435,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.784314220771194e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,0.0001053934029187,291.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72979736328125,0.0,0.0,0.0004999397788196,286.38348388671875,294.1499938964844,267.0133361816406,266.1026306152344,269.1920471191406,267.07135009765625,285.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663979919627,1.3628169703849837e-08,0.00106638437137,-0.0347416438162326,0.0,0.0,0.0,-0.0115688843652606,60.0,-13.557647705078123,-0.0,-7.753489228434773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.963619231712072e-05,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0001049217098625,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,7.749479846097529e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,0.0001049217753461,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,0.0004977025673724,286.37774658203125,294.1499938964844,266.9766540527344,266.0652160644531,269.15069580078125,267.03662109375,285.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616260115057,1.3070112103719111e-08,0.0010616129729896,-0.0332817658782005,0.0,0.0,0.0,-0.0112922331318259,60.0,-13.52239227294922,-0.0,-7.68424897046316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.963619231712072e-05,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0001049217098625,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,7.749479846097529e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,0.0001049217753461,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,0.0004977025673724,286.37774658203125,294.1499938964844,266.9766540527344,266.0652160644531,269.15069580078125,267.03662109375,285.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616260115057,1.3070112103719111e-08,0.0010616129729896,-0.0332817658782005,0.0,0.0,0.0,-0.0112922331318259,60.0,-13.52239227294922,-0.0,-7.68424897046316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.939689334714784e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0001046697143465,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,7.730867946520448e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,0.0001046697798301,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,0.0004965072148479,286.3748779296875,294.1499938964844,266.9583435058594,266.046630859375,269.130126953125,267.0194396972656,285.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590761667117,1.2771940838263164e-08,0.0010590633610263,-0.0325016677379608,0.0,0.0,0.0,-0.0111444173380732,60.0,-13.50122356414795,-0.0,-7.647381039532777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.91561682894826e-05,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840576171875,0.0,0.0,0.0001044162199832,291.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,7.712145452387631e-05,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259460449219,0.0,0.0,0.0001044162854668,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.712646484375,0.0,0.0,0.0004953047609888,286.3720092773437,294.1499938964844,266.94000244140625,266.02813720703125,269.109619140625,267.0023498535156,285.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565111879259,1.2471995880503073e-08,0.0010564987314864,-0.0317168682813644,0.0,0.0,0.0,-0.0109957223758101,60.0,-13.479095458984377,-0.0,-7.610383079281746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.86900631687604e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,0.0001039253838825,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,7.6758922659792e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0001039254493662,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0004929765127599,286.3662414550781,294.1499938964844,266.9033203125,265.9913024902344,269.0688171386719,266.9683532714844,285.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515445610508,1.1891219564574841e-08,0.001051532686688,-0.0301971174776554,0.0,0.0,0.0,-0.010707807727158,60.0,-13.434511184692385,-0.0,-7.538999824419079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.86900631687604e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,0.0001039253838825,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,7.6758922659792e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0001039254493662,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0004929765127599,286.3662414550781,294.1499938964844,266.9033203125,265.9913024902344,269.0688171386719,266.9683532714844,285.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515445610508,1.1891219564574841e-08,0.001051532686688,-0.0301971174776554,0.0,0.0,0.0,-0.010707807727158,60.0,-13.434511184692385,-0.0,-7.538999824419079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.826830500969665e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,0.0001034812594298,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,7.643089338671416e-05,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,0.0001034813249134,291.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0004908697446808,286.3604736328125,294.1499938964844,266.8666687011719,265.9547119140625,269.0282592773437,266.9345703125,285.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365711038990868e-08,0.0010470390552654,-0.0288218110799789,0.0,0.0,0.0,-0.010447290726006,60.0,-13.393503189086914,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.826830500969665e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,0.0001034812594298,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,7.643089338671416e-05,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,0.0001034813249134,291.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0004908697446808,286.3604736328125,294.1499938964844,266.8666687011719,265.9547119140625,269.0282592773437,266.9345703125,285.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365711038990868e-08,0.0010470390552654,-0.0288218110799789,0.0,0.0,0.0,-0.010447290726006,60.0,-13.393503189086914,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.789609612198548e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0001030893035931,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,7.614139030920342e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,0.0001030893618008,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.0004890104755759,286.35467529296875,294.1499938964844,266.8299865722656,265.9183349609375,268.9879455566406,266.9009094238281,285.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430841939523,1.0901930025397633e-08,0.0010430733673274,-0.0276079196482896,0.0,0.0,0.0,-0.0102173741906881,60.0,-13.358587265014648,-0.0,-7.418179137630433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.789609612198548e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0001030893035931,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,7.614139030920342e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,0.0001030893618008,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.0004890104755759,286.35467529296875,294.1499938964844,266.8299865722656,265.9183349609375,268.9879455566406,266.9009094238281,285.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430841939523,1.0901930025397633e-08,0.0010430733673274,-0.0276079196482896,0.0,0.0,0.0,-0.0102173741906881,60.0,-13.358587265014648,-0.0,-7.418179137630433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.756438521435484e-05,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,0.000102739992144,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.58833994041197e-05,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,0.0001027400576276,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0004873535363003,286.3488464355469,294.1499938964844,266.7933349609375,265.8821716308594,268.9478454589844,266.86724853515625,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488616197790181e-08,0.0010395389981567,-0.02652601711452,0.0,0.0,0.0,-0.0100124767050147,60.0,-13.329176902770996,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.756438521435484e-05,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,0.000102739992144,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.58833994041197e-05,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,0.0001027400576276,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0004873535363003,286.3488464355469,294.1499938964844,266.7933349609375,265.8821716308594,268.9478454589844,266.86724853515625,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488616197790181e-08,0.0010395389981567,-0.02652601711452,0.0,0.0,0.0,-0.0100124767050147,60.0,-13.329176902770996,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.741769463289528e-05,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,0.0001025855235639,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,7.576930511277169e-05,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.0001025855817715,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747131347656,0.0,0.0,0.0004866207891609,286.345947265625,294.1499938964844,266.7749938964844,265.8641662597656,268.9278564453125,266.85040283203125,285.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379863670095,1.030583707262167e-08,0.0010379760060459,-0.0260475389659404,0.0,0.0,0.0,-0.00992186460644,60.0,-13.317005157470703,-0.0,-7.345850150386468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.728240547701716e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,0.0001024430530378,291.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,7.566408021375537e-05,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,0.0001024431185214,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,0.0004859449982177,286.343017578125,294.1499938964844,266.75665283203125,265.84619140625,268.9079284667969,266.8335266113281,285.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036544679664,1.0137266137633104e-08,0.001036534551531,-0.0256062392145395,0.0,0.0,0.0,-0.0098382970318198,60.0,-13.306215286254885,-0.0,-7.325460416041096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,9.70581459114328e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,0.0001022068972815,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,7.548965368187055e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,0.0001022069627651,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0004848247917834,286.3371887207031,294.1499938964844,266.7200012207031,265.81036376953125,268.8681640625,266.7996520996094,285.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746871948242,0.0,0.0,0.0,-0.0096997693181037,60.0,-13.290155410766602,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,9.70581459114328e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,0.0001022068972815,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,7.548965368187055e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,0.0001022069627651,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0004848247917834,286.3371887207031,294.1499938964844,266.7200012207031,265.81036376953125,268.8681640625,266.7996520996094,285.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746871948242,0.0,0.0,0.0,-0.0096997693181037,60.0,-13.290155410766602,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,9.689981379779056e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,0.0001020401687128,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,7.53665080992505e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.0001020402269205,291.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.0004840338951908,286.331298828125,294.1499938964844,266.6833190917969,265.774658203125,268.8285217285156,266.7655029296875,285.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324674658477,9.66054525264326e-09,0.001032457803376,-0.0243581607937812,0.0,0.0,0.0,-0.0096019646152853,60.0,-13.282773971557615,-0.0,-7.267950508094145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,9.689981379779056e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,0.0001020401687128,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,7.53665080992505e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.0001020402269205,291.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.0004840338951908,286.331298828125,294.1499938964844,266.6833190917969,265.774658203125,268.8285217285156,266.7655029296875,285.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324674658477,9.66054525264326e-09,0.001032457803376,-0.0243581607937812,0.0,0.0,0.0,-0.0096019646152853,60.0,-13.282773971557615,-0.0,-7.267950508094145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,9.68108288361691e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,0.0001019464616547,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768493652344,0.0,0.0,7.529729919042438e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,0.0001019465271383,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.000483589421492,286.3254089355469,294.1499938964844,266.64666748046875,265.7390441894531,268.7890014648437,266.73095703125,285.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315190302208,9.549660617835798e-09,0.0010315094841644,-0.0240678414702415,0.0,0.0,0.0,-0.0095469923689961,60.0,-13.284323692321776,-0.0,-7.254605804973836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,9.68108288361691e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,0.0001019464616547,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1768493652344,0.0,0.0,7.529729919042438e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,0.0001019465271383,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.000483589421492,286.3254089355469,294.1499938964844,266.64666748046875,265.7390441894531,268.7890014648437,266.73095703125,285.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315190302208,9.549660617835798e-09,0.0010315094841644,-0.0240678414702415,0.0,0.0,0.0,-0.0095469923689961,60.0,-13.284323692321776,-0.0,-7.254605804973836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.679178765509278e-05,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,0.0001019264163915,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,7.528249261667952e-05,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050964355469,0.0,0.0,0.0001019264745991,291.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0004834943101741,286.3194580078125,294.1499938964844,266.6099853515625,265.7035522460937,268.7495422363281,266.6958923339844,285.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313157690688,9.525920496855632e-09,0.0010313062230125,-0.0240056850016117,0.0,0.0,0.0,-0.0095352223142981,60.0,-13.29534912109375,-0.0,-7.251750844261552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
