time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.679178765509278e-05,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,0.0001019264163915,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,7.528249261667952e-05,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050964355469,0.0,0.0,0.0001019264745991,291.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0004834943101741,286.3194580078125,294.1499938964844,266.6099853515625,265.7035522460937,268.7495422363281,266.6958923339844,285.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313157690688,9.525920496855632e-09,0.0010313062230125,-0.0240056850016117,0.0,0.0,0.0,-0.0095352223142981,60.0,-13.29534912109375,-0.0,-7.251750844261552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.680752555141224e-05,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13836669921875,0.0,0.0,0.0001019429837469,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,7.529473077738658e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,0.0001019430419546,291.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332397460937,0.0,0.0,0.000483572948724,286.31646728515625,294.1499938964844,266.5916748046875,265.6858215332031,268.7298278808594,266.6781311035156,285.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031483290717,9.545519930043156e-09,0.0010314737446606,-0.024057000875473,0.0,0.0,0.0,-0.0095449388027191,60.0,-13.304309844970703,-0.0,-7.254107714516067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,9.684403630672024e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,0.0001019814371829,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,7.532312883995473e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001019814881146,291.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,0.0004837553133256,286.3134765625,294.1499938964844,266.5733337402344,265.6681213378906,268.71014404296875,266.66021728515625,285.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318721178919,9.59099999420232e-09,0.0010318624554201,-0.0241760779172182,0.0,0.0,0.0,-0.0095674842596054,60.0,-13.315940856933594,-0.0,-7.259579604124158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.696884808363392e-05,291.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11627197265625,0.0,0.0,0.0001021128628053,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13189697265625,0.0,0.0,7.542020466644317e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.000102112921013,291.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,0.0004843787755817,286.3074645996094,294.1499938964844,266.5366516113281,265.6327209472656,268.67071533203125,266.62384033203125,285.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332015808671,9.746489837425544e-09,0.0010331918019801,-0.0245831776410341,0.0,0.0,0.0,-0.009644566103816,60.0,-13.346155166625977,-0.0,-7.278301694668698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.696884808363392e-05,291.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11627197265625,0.0,0.0,0.0001021128628053,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13189697265625,0.0,0.0,7.542020466644317e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.000102112921013,291.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,0.0004843787755817,286.3074645996094,294.1499938964844,266.5366516113281,265.6327209472656,268.67071533203125,266.62384033203125,285.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332015808671,9.746489837425544e-09,0.0010331918019801,-0.0245831776410341,0.0,0.0,0.0,-0.009644566103816,60.0,-13.346155166625977,-0.0,-7.278301694668698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,9.716593922348692e-05,291.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10162353515625,0.0,0.0,0.0001023204094963,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,7.557349454145879e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,0.0001023204677039,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0004853632999584,286.3013916015625,294.1499938964844,266.5,265.59735107421875,268.6313171386719,266.5866394042969,285.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353012476116,9.992034755157421e-09,0.0010352912358939,-0.025226030498743,0.0,0.0,0.0,-0.0097662918269634,60.0,-13.387381553649902,-0.0,-7.307916405352445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,9.716593922348692e-05,291.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10162353515625,0.0,0.0,0.0001023204094963,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,7.557349454145879e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,0.0001023204677039,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0004853632999584,286.3013916015625,294.1499938964844,266.5,265.59735107421875,268.6313171386719,266.5866394042969,285.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353012476116,9.992034755157421e-09,0.0010352912358939,-0.025226030498743,0.0,0.0,0.0,-0.0097662918269634,60.0,-13.387381553649902,-0.0,-7.307916405352445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1779479980469,0.0,0.0,9.731286991154776e-05,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928649902344,0.0,0.0,0.0001024751400109,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.108154296875,0.0,0.0,7.568777800770476e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585876464844,0.0,0.0,0.0001024751982185,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0004860972694586,286.2977294921875,294.1499938964844,266.4779968261719,265.5761413574219,268.6076354980469,266.56396484375,285.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368665680289,1.0175096321063393e-08,0.0010368564398959,-0.0257052779197692,0.0,0.0,0.0,-0.0098570426926016,60.0,-13.41597843170166,-0.0,-7.330034179631184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,9.742861584527418e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.0,0.0001025970195769,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022644042969,0.0,0.0,7.577779615530744e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,0.0001025970777845,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,0.0004866754170507,286.2952575683594,294.1499938964844,266.4633483886719,265.5619812011719,268.5918273925781,266.5486755371094,285.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380996391177,1.0319295640215388e-08,0.0010380893945693,-0.0260827727615833,0.0,0.0,0.0,-0.0099285282194614,60.0,-13.437607765197754,-0.0,-7.347479424879566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560363769531,0.0,0.0,9.775377111509442e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724792480469,0.0,0.0,0.0001029394261422,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,7.603070116601884e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001029394843499,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,0.0004882996436208,286.2890930175781,294.1499938964844,266.4266662597656,265.526611328125,268.5522766113281,266.510009765625,285.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415639262646,1.0724407140116913e-08,0.001041553216055,-0.0271432418376207,0.0,0.0,0.0,-0.0101293576881289,60.0,-13.496819496154783,-0.0,-7.396602086373606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560363769531,0.0,0.0,9.775377111509442e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724792480469,0.0,0.0,0.0001029394261422,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,7.603070116601884e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001029394843499,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,0.0004882996436208,286.2890930175781,294.1499938964844,266.4266662597656,265.526611328125,268.5522766113281,266.510009765625,285.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415639262646,1.0724407140116913e-08,0.001041553216055,-0.0271432418376207,0.0,0.0,0.0,-0.0101293576881289,60.0,-13.496819496154783,-0.0,-7.396602086373606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,9.793714707484467e-05,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,0.0001031325373332,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,7.617332448717207e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342041015625,0.0,0.0,0.0001031325882649,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0004892156575806,286.2859802246094,294.1499938964844,266.4083251953125,265.5089111328125,268.532470703125,266.4904479980469,285.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435176081955,1.0952882156800573e-08,0.0010435066651552,-0.0277412869036197,0.0,0.0,0.0,-0.0102426214143633,60.0,-13.52938747406006,-0.0,-7.42437862299994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,9.815679368330166e-05,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0579528808594,0.0,0.0,0.0001033638327498,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,7.63441639719531e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92779541015625,0.0,0.0,0.0001033638836815,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,0.0004903128137812,286.2828369140625,294.1499938964844,266.3900146484375,265.4912109375,268.5126647949219,266.4707336425781,285.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458575561642,1.1226537033337536e-08,0.0010458463802933,-0.0284575559198856,0.0,0.0,0.0,-0.0103782825171947,60.0,-13.565186500549316,-0.0,-7.457715867076331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,9.872350346995518e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,0.0001039605995174,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,7.678493420826271e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,0.0001039606577251,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.000493143685162,286.27655029296875,294.1499938964844,266.35333251953125,265.4557189941406,268.4728698730469,266.4306945800781,285.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518950875848,1.1932614008003384e-08,0.001051883213222,-0.0303054470568895,0.0,0.0,0.0,-0.0107283107936382,60.0,-13.650493621826172,-0.0,-7.544076652266085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,9.872350346995518e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,0.0001039605995174,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,7.678493420826271e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,0.0001039606577251,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.000493143685162,286.27655029296875,294.1499938964844,266.35333251953125,265.4557189941406,268.4728698730469,266.4306945800781,285.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518950875848,1.1932614008003384e-08,0.001051883213222,-0.0303054470568895,0.0,0.0,0.0,-0.0107283107936382,60.0,-13.650493621826172,-0.0,-7.544076652266085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,9.946811042027548e-05,291.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0001047447076416,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433349609375,0.0,0.0,7.736407133052126e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,0.0001047447585733,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,0.0004968631546944,286.2701721191406,294.1499938964844,266.3166809082031,265.420166015625,268.4328918457031,266.38970947265625,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598282096907,1.2860352782695372e-08,0.0010598154040053,-0.0327329896390438,0.0,0.0,0.0,-0.0111882267519831,60.0,-13.760183334350586,-0.0,-7.658304213009617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,9.946811042027548e-05,291.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0001047447076416,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433349609375,0.0,0.0,7.736407133052126e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,0.0001047447585733,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,0.0004968631546944,286.2701721191406,294.1499938964844,266.3166809082031,265.420166015625,268.4328918457031,266.38970947265625,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598282096907,1.2860352782695372e-08,0.0010598154040053,-0.0327329896390438,0.0,0.0,0.0,-0.0111882267519831,60.0,-13.760183334350586,-0.0,-7.658304213009617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0001003604847937,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,0.0001056844266713,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,7.805814675521106e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,0.000105684477603,291.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,0.0005013207555748,286.2637023925781,294.1499938964844,266.2799987792969,265.384521484375,268.39263916015625,266.34796142578125,285.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693359654396,1.3972218937396974e-08,0.001069321995601,-0.0356415659189224,0.0,0.0,0.0,-0.0117394225671887,60.0,-13.892205238342283,-0.0,-7.79633140268743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0001003604847937,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,0.0001056844266713,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,7.805814675521106e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,0.000105684477603,291.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,0.0005013207555748,286.2637023925781,294.1499938964844,266.2799987792969,265.384521484375,268.39263916015625,266.34796142578125,285.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693359654396,1.3972218937396974e-08,0.001069321995601,-0.0356415659189224,0.0,0.0,0.0,-0.0117394225671887,60.0,-13.892205238342283,-0.0,-7.79633140268743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,0.0001013431392493,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99969482421875,0.0,0.0,0.0001067192060872,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,7.882242789492011e-05,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,0.0001067192570189,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.000506229349412,286.25714111328125,294.1499938964844,266.24334716796875,265.3487243652344,268.3520812988281,266.30584716796875,285.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798057774081,1.5196581770737794e-08,0.001079790527001,-0.0388433970510959,0.0,0.0,0.0,-0.0123463869094848,60.0,-14.041457176208496,-0.0,-7.949748237479073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,0.0001013431392493,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99969482421875,0.0,0.0,0.0001067192060872,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,7.882242789492011e-05,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,0.0001067192570189,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.000506229349412,286.25714111328125,294.1499938964844,266.24334716796875,265.3487243652344,268.3520812988281,266.30584716796875,285.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798057774081,1.5196581770737794e-08,0.001079790527001,-0.0388433970510959,0.0,0.0,0.0,-0.0123463869094848,60.0,-14.041457176208496,-0.0,-7.949748237479073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700378417969,0.0,0.0,0.0001018481343635,291.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923400878906,0.0,0.0,0.0001072509912773,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,7.921520591480657e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697509765625,0.0,0.0,0.000107251042209,291.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,0.000508751894813,286.2538146972656,294.1499938964844,266.2250061035156,265.330810546875,268.3316955566406,266.2847595214844,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186493583,1.5825797561319632e-08,0.0010851706610992,-0.0404884070158004,0.0,0.0,0.0,-0.0126583147794008,60.0,-14.120095252990724,-0.0,-8.0291719939396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,0.0001023503064061,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0001077798006008,291.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988708496094,0.0,0.0,7.960578659549356e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0001077798588084,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,0.00051126035396,286.2504577636719,294.1499938964844,266.2066650390625,265.3128356933594,268.3111877441406,266.2637939453125,285.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905370581895,1.6451503270786816e-08,0.0010905205272138,-0.0421239249408245,0.0,0.0,0.0,-0.0129685020074248,60.0,-14.19963836669922,-0.0,-8.108543170237682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001033213338814,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,0.000108802341856,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,8.036102371988818e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,0.0001088023927877,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.000516110798344,286.2436828613281,294.1499938964844,266.1700134277344,265.2767639160156,268.27001953125,266.22222900390625,285.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008833535015,1.7661406559454917e-08,0.0011008656583726,-0.0452855043113231,0.0,0.0,0.0,-0.0135682998225092,60.0,-14.3577241897583,-0.0,-8.263126716201442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001033213338814,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,0.000108802341856,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,8.036102371988818e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,0.0001088023927877,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.000516110798344,286.2436828613281,294.1499938964844,266.1700134277344,265.2767639160156,268.27001953125,266.22222900390625,285.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008833535015,1.7661406559454917e-08,0.0011008656583726,-0.0452855043113231,0.0,0.0,0.0,-0.0135682998225092,60.0,-14.3577241897583,-0.0,-8.263126716201442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0001042015210259,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,0.0001097292188205,290.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,8.104561129584908e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,0.0001097292697522,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,0.0005205075140111,286.23681640625,294.1499938964844,266.1333312988281,265.2405090332031,268.2285461425781,266.18145751953125,285.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102617718279,1.875813282481431e-08,0.0011102430289611,-0.0481501892209053,0.0,0.0,0.0,-0.0141119910404086,60.0,-14.50751495361328,-0.0,-8.40450979922025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,0.0001042015210259,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,0.0001097292188205,290.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,8.104561129584908e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,0.0001097292697522,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,0.0005205075140111,286.23681640625,294.1499938964844,266.1333312988281,265.2405090332031,268.2285461425781,266.18145751953125,285.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102617718279,1.875813282481431e-08,0.0011102430289611,-0.0481501892209053,0.0,0.0,0.0,-0.0141119910404086,60.0,-14.50751495361328,-0.0,-8.40450979922025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146179199219,0.0,0.0,0.0001049477796186,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001105150658986,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,8.162604353856295e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,0.0001105151168303,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,0.0005242352490313,286.2298583984375,294.1499938964844,266.0966796875,265.2040710449219,268.18682861328125,266.1414489746094,285.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182135203853,1.9687997010464642e-08,0.0011181938461959,-0.0505781173706054,0.0,0.0,0.0,-0.0145729631185531,60.0,-14.64279556274414,-0.0,-8.525319827867862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146179199219,0.0,0.0,0.0001049477796186,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001105150658986,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,8.162604353856295e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,0.0001105151168303,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,0.0005242352490313,286.2298583984375,294.1499938964844,266.0966796875,265.2040710449219,268.18682861328125,266.1414489746094,285.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182135203853,1.9687997010464642e-08,0.0011181938461959,-0.0505781173706054,0.0,0.0,0.0,-0.0145729631185531,60.0,-14.64279556274414,-0.0,-8.525319827867862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,0.0001055351967806,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,0.0001111336387111,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,8.208291546907276e-05,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,0.0001111336896428,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,0.0005271694972179,286.2228088378906,294.1499938964844,266.0599975585937,265.1673889160156,268.1449890136719,266.1023254394531,285.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244727065786,2.04199306352848e-08,0.0011244523338973,-0.0524886213243007,0.0,0.0,0.0,-0.0149358129128813,60.0,-14.757359504699709,-0.0,-8.621019986776447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,0.0001055351967806,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,0.0001111336387111,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,8.208291546907276e-05,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,0.0001111336896428,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,0.0005271694972179,286.2228088378906,294.1499938964844,266.0599975585937,265.1673889160156,268.1449890136719,266.1023254394531,285.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244727065786,2.04199306352848e-08,0.0011244523338973,-0.0524886213243007,0.0,0.0,0.0,-0.0149358129128813,60.0,-14.757359504699709,-0.0,-8.621019986776447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.0001057607223629,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,0.0001113711332436,290.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,8.225832425523549e-05,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001113711841753,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,0.0005282960482873,286.2192687988281,294.1499938964844,266.0416564941406,265.14898681640625,268.1240234375,266.0830078125,285.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268758680671,2.070094140549372e-08,0.0011268551461398,-0.0532219745218753,0.0,0.0,0.0,-0.0150751220062375,60.0,-14.805978775024414,-0.0,-8.657903549647018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828796386719,0.0,0.0,0.0001059388523572,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,0.0001115587074309,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,8.239687304012477e-05,291.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973327636719,0.0,0.0,0.0001115587583626,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004272460937,0.0,0.0,0.0005291858687996,286.2156982421875,294.1499938964844,266.0233459472656,265.1304931640625,268.1030578613281,266.0638732910156,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287741363048,2.0922893639863105e-08,0.0011287531815469,-0.0538011379539966,0.0,0.0,0.0,-0.015185154043138,60.0,-14.848811149597168,-0.0,-8.68709122414657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0001061450529959,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961181640625,0.0,0.0,0.0001117758583859,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,8.255725697381422e-05,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,0.0001117759020416,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0005302159115672,286.2085266113281,294.1499938964844,265.9866638183594,265.0933532714844,268.06109619140625,266.02606201171875,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.117982411675712e-08,0.0011309505207464,-0.0544715113937854,0.0,0.0,0.0,-0.0153125273063778,60.0,-14.914091110229492,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0001061450529959,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961181640625,0.0,0.0,0.0001117758583859,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,8.255725697381422e-05,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,0.0001117759020416,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0005302159115672,286.2085266113281,294.1499938964844,265.9866638183594,265.0933532714844,268.06109619140625,266.02606201171875,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.117982411675712e-08,0.0011309505207464,-0.0544715113937854,0.0,0.0,0.0,-0.0153125273063778,60.0,-14.914091110229492,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,0.0001061469520209,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,0.0001117778519983,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939819335937,0.0,0.0,8.255872671725228e-05,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,0.000111777895654,291.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0005302253994159,286.2013244628906,294.1499938964844,265.95001220703125,265.0559387207031,268.01922607421875,265.98883056640625,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182163578714608e-08,0.0011309711262583,-0.0544776171445846,0.0,0.0,0.0,-0.015313689596951,60.0,-14.95032787322998,-0.0,-8.72124843454003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,0.0001061469520209,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,0.0001117778519983,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939819335937,0.0,0.0,8.255872671725228e-05,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,0.000111777895654,291.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0005302253994159,286.2013244628906,294.1499938964844,265.95001220703125,265.0559387207031,268.01922607421875,265.98883056640625,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182163578714608e-08,0.0011309711262583,-0.0544776171445846,0.0,0.0,0.0,-0.015313689596951,60.0,-14.95032787322998,-0.0,-8.72124843454003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,0.0001060057766153,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667907714844,0.0,0.0,0.0001116291896323,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,8.244892524089664e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.000111629240564,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,0.0005295202136039,286.1940612792969,294.1499938964844,265.9154663085937,265.02020263671875,267.9775085449219,265.95269775390625,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-14.961177825927734,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,0.0001060057766153,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667907714844,0.0,0.0,0.0001116291896323,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,8.244892524089664e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.000111629240564,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,0.0005295202136039,286.1940612792969,294.1499938964844,265.9154663085937,265.02020263671875,267.9775085449219,265.95269775390625,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-14.961177825927734,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
