time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.0001058063280652,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522644042969,0.0,0.0,0.0001114191545639,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.864501953125,0.0,0.0,8.229379454860464e-05,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,0.0001114192054956,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,0.0005285239312797,286.1867980957031,294.1499938964844,265.8850402832031,264.9881286621094,267.93603515625,265.9193115234375,285.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-14.956028938293455,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.0001058063280652,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522644042969,0.0,0.0,0.0001114191545639,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.864501953125,0.0,0.0,8.229379454860464e-05,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,0.0001114192054956,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,0.0005285239312797,286.1867980957031,294.1499938964844,265.8850402832031,264.9881286621094,267.93603515625,265.9193115234375,285.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-14.956028938293455,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,0.00010568430298,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84503173828125,0.0,0.0,0.0001112906538764,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,8.219888695748523e-05,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384338378906,0.0,0.0,0.0001112907048081,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0005279143806546,286.1831359863281,294.1499938964844,265.8713073730469,264.973388671875,267.9154663085937,265.90399169921875,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-14.948555946350098,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,0.0001055504253599,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,0.0001111496749217,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,8.209476072806865e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,0.0001111497258534,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,0.0005272456328384,286.17950439453125,294.1499938964844,265.8585510253906,264.9595031738281,267.8949279785156,265.889404296875,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.0438788439491883e-08,0.0011246158974245,-0.0525378361344337,0.0,0.0,0.0,-0.0149451736360788,60.0,-14.938817977905272,-0.0,-8.623492675496892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001052422740031,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.000110825181764,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,8.185509068425745e-05,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,0.0001108252326957,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0005257063894532,286.17218017578125,294.1499938964844,265.8358154296875,264.9341735839844,267.8542785644531,265.86309814453125,285.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-14.910893440246582,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001052422740031,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.000110825181764,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,8.185509068425745e-05,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,0.0001108252326957,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0005257063894532,286.17218017578125,294.1499938964844,265.8358154296875,264.9341735839844,267.8542785644531,265.86309814453125,285.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-14.910893440246582,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87457275390625,0.0,0.0,0.0001048826743499,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,0.00011044650455,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,8.157540287356824e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0001104465554817,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0005239101010374,286.1648864746094,294.1499938964844,265.8166198730469,264.9120483398437,267.81414794921875,265.8406066894531,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-14.872178077697754,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87457275390625,0.0,0.0,0.0001048826743499,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,0.00011044650455,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,8.157540287356824e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0001104465554817,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0005239101010374,286.1648864746094,294.1499938964844,265.8166198730469,264.9120483398437,267.81414794921875,265.8406066894531,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-14.872178077697754,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,0.0001044738964992,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,0.0001100160443456,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,8.125746535370126e-05,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,0.0001100160952773,291.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0005218682345002,286.1575622558594,294.1499938964844,265.8008117675781,264.89288330078125,267.77459716796875,265.82147216796875,285.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-14.824012756347656,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,0.0001044738964992,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,0.0001100160443456,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,8.125746535370126e-05,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,0.0001100160952773,291.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0005218682345002,286.1575622558594,294.1499938964844,265.8008117675781,264.89288330078125,267.77459716796875,265.82147216796875,285.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-14.824012756347656,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84478759765625,0.0,0.0,0.0001040184652083,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,0.0001095364568755,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,8.090324263321236e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812438964844,0.0,0.0,0.0001095365005312,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0005195932462811,286.15020751953125,294.1499938964844,265.7882080078125,264.8765869140625,267.7357482910156,265.8056945800781,285.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-14.76627254486084,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84478759765625,0.0,0.0,0.0001040184652083,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,0.0001095364568755,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,8.090324263321236e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812438964844,0.0,0.0,0.0001095365005312,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0005195932462811,286.15020751953125,294.1499938964844,265.7882080078125,264.8765869140625,267.7357482910156,265.8056945800781,285.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-14.76627254486084,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,0.0001037733964039,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,0.0001092783859348,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,8.07126343715936e-05,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,0.0001092784295906,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0005183690809644,286.14654541015625,294.1499938964844,265.7830505371094,264.8694763183594,267.71661376953125,265.7990417480469,285.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.0467563085258007,0.0,0.0,0.0,-0.0138474404811859,60.0,-14.733938217163086,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.0001035200402839,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,0.000109011591121,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,8.051557961152866e-05,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,0.0001090116347768,291.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.0005171035300008,286.14288330078125,294.1499938964844,265.7785949707031,264.8630065917969,267.6976318359375,265.79296875,285.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030026944354,1.7908746485773008e-08,0.0011029848828911,-0.0459316559135913,0.0,0.0,0.0,-0.0136909382417798,60.0,-14.69997787475586,-0.0,-8.294907161143784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,0.0001029857885441,291.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,0.0001084489995264,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,8.010004967218265e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,0.0001084490359062,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0005144348251633,286.13555908203125,294.1499938964844,265.77178955078125,264.8519592285156,267.66021728515625,265.7830505371094,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303722028253e-08,0.0010972931049764,-0.0441924110054969,0.0,0.0,0.0,-0.013360921293497,60.0,-14.62588882446289,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,0.0001029857885441,291.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,0.0001084489995264,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,8.010004967218265e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,0.0001084490359062,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0005144348251633,286.13555908203125,294.1499938964844,265.77178955078125,264.8519592285156,267.66021728515625,265.7830505371094,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303722028253e-08,0.0010972931049764,-0.0441924110054969,0.0,0.0,0.0,-0.013360921293497,60.0,-14.62588882446289,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,0.0001024235243676,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,0.0001078569039236,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,7.966273551573977e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,0.0001078569475794,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0005116261891089,286.1282653808594,294.1499938964844,265.76763916015625,264.84332275390625,267.6236572265625,265.7758483886719,285.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913193691521,1.6542429648325196e-08,0.0010913028381764,-0.0423615612089633,0.0,0.0,0.0,-0.0130136022344231,60.0,-14.545004844665527,-0.0,-8.120109384890385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,0.0001024235243676,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,0.0001078569039236,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,7.966273551573977e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,0.0001078569475794,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0005116261891089,286.1282653808594,294.1499938964844,265.76763916015625,264.84332275390625,267.6236572265625,265.7758483886719,285.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913193691521,1.6542429648325196e-08,0.0010913028381764,-0.0423615612089633,0.0,0.0,0.0,-0.0130136022344231,60.0,-14.545004844665527,-0.0,-8.120109384890385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,0.0001018454058794,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001072481172741,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377319335937,0.0,0.0,7.921308133518323e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001072481536539,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,0.0005087383906356,286.1209411621094,294.1499938964844,265.76593017578125,264.8369140625,267.5879821777344,265.771240234375,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851594852283,1.582206898831373e-08,0.0010851436527445,-0.0404786616563797,0.0,0.0,0.0,-0.0126564912497997,60.0,-14.458937644958496,-0.0,-8.028699483020318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,0.0001018454058794,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001072481172741,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377319335937,0.0,0.0,7.921308133518323e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001072481536539,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,0.0005087383906356,286.1209411621094,294.1499938964844,265.76593017578125,264.8369140625,267.5879821777344,265.771240234375,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851594852283,1.582206898831373e-08,0.0010851436527445,-0.0404786616563797,0.0,0.0,0.0,-0.0126564912497997,60.0,-14.458937644958496,-0.0,-8.028699483020318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729187011719,0.0,0.0,0.0001012661086861,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.0001066380864358,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,7.876251765992492e-05,290.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0001066381300915,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,0.0005058447131887,286.1136474609375,294.1499938964844,265.7664489746094,264.83258056640625,267.5531921386719,265.7688293457031,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789869120344,1.5100251715693958e-08,0.0010789718944579,-0.0385915264487266,0.0,0.0,0.0,-0.0122986575588583,60.0,-14.370058059692385,-0.0,-7.937622825693327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729187011719,0.0,0.0,0.0001012661086861,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.0001066380864358,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,7.876251765992492e-05,290.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0001066381300915,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,0.0005058447131887,286.1136474609375,294.1499938964844,265.7664489746094,264.83258056640625,267.5531921386719,265.7688293457031,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789869120344,1.5100251715693958e-08,0.0010789718944579,-0.0385915264487266,0.0,0.0,0.0,-0.0122986575588583,60.0,-14.370058059692385,-0.0,-7.937622825693327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,0.0001009815168799,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0001063383970176,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,7.854116847738624e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142578125,0.0,0.0,0.0001063384333974,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0005044231074862,286.1100158691406,294.1499938964844,265.7675170898437,264.8311462402344,267.5361328125,265.7684020996094,285.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759545257315,1.4745643817093423e-08,0.0010759397409856,-0.0376642756164073,0.0,0.0,0.0,-0.0121228639036417,60.0,-14.325222969055176,-0.0,-7.89306966453296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.000100702563941,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,0.0001060446520568,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,7.83242066972889e-05,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,0.0001060446884366,291.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,0.0005030296742916,286.1063537597656,294.1499938964844,265.7690734863281,264.8302001953125,267.519287109375,265.7684631347656,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729822097346,1.4398070291576914e-08,0.0010729677742347,-0.036755334585905,0.0,0.0,0.0,-0.0119505571201443,60.0,-14.280537605285645,-0.0,-7.849521921343695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,0.0001001732089207,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,0.0001054872118402,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,7.791248935973272e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,0.00010548724822,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0005003854748792,286.0990905761719,294.1499938964844,265.7735595703125,264.82958984375,267.4862365722656,265.7699279785156,285.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673417709767,1.3738488569003948e-08,0.0010673280339688,-0.0350302085280418,0.0,0.0,0.0,-0.0116235753521323,60.0,-14.193097114562988,-0.0,-7.76721336137598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,0.0001001732089207,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,0.0001054872118402,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,7.791248935973272e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965576171875,0.0,0.0,0.00010548724822,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0005003854748792,286.0990905761719,294.1499938964844,265.7735595703125,264.82958984375,267.4862365722656,265.7699279785156,285.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673417709767,1.3738488569003948e-08,0.0010673280339688,-0.0350302085280418,0.0,0.0,0.0,-0.0116235753521323,60.0,-14.193097114562988,-0.0,-7.76721336137598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.96955786831677e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0001049842394422,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,7.754099351586774e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,0.000104984283098,291.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0004979996010661,286.0918273925781,294.1499938964844,265.7797546386719,264.8305969238281,267.4541015625,265.77313232421875,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143356625278102e-08,0.0010622391710057,-0.0334733873605728,0.0,0.0,0.0,-0.011328543536365,60.0,-14.11033058166504,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.96955786831677e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0001049842394422,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,7.754099351586774e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,0.000104984283098,291.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0004979996010661,286.0918273925781,294.1499938964844,265.7797546386719,264.8305969238281,267.4541015625,265.77313232421875,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143356625278102e-08,0.0010622391710057,-0.0334733873605728,0.0,0.0,0.0,-0.011328543536365,60.0,-14.11033058166504,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,9.928436338668688e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66192626953125,0.0,0.0,0.0001045512181008,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,7.722116424702108e-05,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,0.0001045512544806,291.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,0.0004959455109201,286.08453369140625,294.1499938964844,265.7874755859375,264.8330993652344,267.4228210449219,265.7778625488281,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986923056753e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745402052998,60.0,-14.034788131713867,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,9.928436338668688e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66192626953125,0.0,0.0,0.0001045512181008,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,7.722116424702108e-05,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,0.0001045512544806,291.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,0.0004959455109201,286.08453369140625,294.1499938964844,265.7874755859375,264.8330993652344,267.4228210449219,265.7778625488281,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986923056753e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745402052998,60.0,-14.034788131713867,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,9.894838149193674e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0001041974101099,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,7.695984822930768e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.0001041974464897,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,0.000494267209433,286.0772705078125,294.1499938964844,265.7965087890625,264.8369140625,267.3924560546875,265.7840576171875,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542903328314,1.2212358235785814e-08,0.0010542781092226,-0.0310374852269887,0.0,0.0,0.0,-0.0108670070767402,60.0,-13.968266487121582,-0.0,-7.57842926191188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,9.894838149193674e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0001041974101099,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,7.695984822930768e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.0001041974464897,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,0.000494267209433,286.0772705078125,294.1499938964844,265.7965087890625,264.8369140625,267.3924560546875,265.7840576171875,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542903328314,1.2212358235785814e-08,0.0010542781092226,-0.0310374852269887,0.0,0.0,0.0,-0.0108670070767402,60.0,-13.968266487121582,-0.0,-7.57842926191188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,9.881002188194544e-05,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0001040517163346,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,7.685223681619391e-05,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,0.0001040517527144,291.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0004935761098749,286.0736389160156,294.1499938964844,265.80145263671875,264.8392639160156,267.3775939941406,265.78765869140625,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528159327805,1.20399619163436e-08,0.0010528039420023,-0.0305863600224256,0.0,0.0,0.0,-0.0107815423980355,60.0,-13.93878936767578,-0.0,-7.557249404044344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.868754568742588e-05,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.000103922735434,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,7.67569727031514e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503234863281,0.0,0.0,0.0001039227718138,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0004929642891511,286.07000732421875,294.1499938964844,265.8066711425781,264.8418884277344,267.3629150390625,265.7915344238281,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515108006075,1.1887351547557046e-08,0.0010514989262446,-0.0301869958639144,0.0,0.0,0.0,-0.0107058864086866,60.0,-13.91147518157959,-0.0,-7.538525892414327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,9.849014895735309e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,0.0001037148686009,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,7.660344272153452e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001037149049807,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0004919782513752,286.0627136230469,294.1499938964844,265.8178100585937,264.847900390625,267.3341369628906,265.80010986328125,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494072921574,1.1641395403216848e-08,0.0010493956506252,-0.029543325304985,0.0,0.0,0.0,-0.0105839548632502,60.0,-13.86345386505127,-0.0,-7.508397459332627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,9.849014895735309e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,0.0001037148686009,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,7.660344272153452e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001037149049807,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0004919782513752,286.0627136230469,294.1499938964844,265.8178100585937,264.847900390625,267.3341369628906,265.80010986328125,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494072921574,1.1641395403216848e-08,0.0010493956506252,-0.029543325304985,0.0,0.0,0.0,-0.0105839548632502,60.0,-13.86345386505127,-0.0,-7.508397459332627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,9.833529475145042e-05,291.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,0.0001035517998388,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,7.648300379514694e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0001035518362186,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0004912047297693,286.055419921875,294.1499938964844,265.8297119140625,264.8547668457031,267.3061828613281,265.8097229003906,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477572213858,1.1448446635142773e-08,0.0010477456962689,-0.0290383510291576,0.0,0.0,0.0,-0.0104883024469017,60.0,-13.822659492492676,-0.0,-7.484803887791713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,9.833529475145042e-05,291.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,0.0001035517998388,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,7.648300379514694e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0001035518362186,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0004912047297693,286.055419921875,294.1499938964844,265.8297119140625,264.8547668457031,267.3061828613281,265.8097229003906,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477572213858,1.1448446635142773e-08,0.0010477456962689,-0.0290383510291576,0.0,0.0,0.0,-0.0104883024469017,60.0,-13.822659492492676,-0.0,-7.484803887791713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,9.82000638032332e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.599365234375,0.0,0.0,0.0001034093947964,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,7.63778225518763e-05,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001034094311762,291.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0004905292298644,286.048095703125,294.1499938964844,265.8421936035156,264.8623352050781,267.279052734375,265.8202514648437,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463161161169,1.1279944089892524e-08,0.001046304940246,-0.0285973362624645,0.0,0.0,0.0,-0.0104047683998942,60.0,-13.785897254943848,-0.0,-7.464230833420515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
