time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,9.82000638032332e-05,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.599365234375,0.0,0.0,0.0001034093947964,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,7.63778225518763e-05,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001034094311762,291.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0004905292298644,286.048095703125,294.1499938964844,265.8421936035156,264.8623352050781,267.279052734375,265.8202514648437,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463161161169,1.1279944089892524e-08,0.001046304940246,-0.0285973362624645,0.0,0.0,0.0,-0.0104047683998942,60.0,-13.785897254943848,-0.0,-7.464230833420515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,9.807975584408268e-05,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,0.0001032827058224,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,7.62842464610003e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0001032827422022,291.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0004899282939732,286.0407409667969,294.1499938964844,265.8550720214844,264.8704833984375,267.2526550292969,265.8314819335937,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130034671680278e-08,0.001045022974722,-0.0282049719244241,0.0,0.0,0.0,-0.0103304516524076,60.0,-13.75135612487793,-0.0,-7.445951411000351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,9.807975584408268e-05,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,0.0001032827058224,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,7.62842464610003e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0001032827422022,291.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0004899282939732,286.0407409667969,294.1499938964844,265.8550720214844,264.8704833984375,267.2526550292969,265.8314819335937,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130034671680278e-08,0.001045022974722,-0.0282049719244241,0.0,0.0,0.0,-0.0103304516524076,60.0,-13.75135612487793,-0.0,-7.445951411000351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,9.802539716474712e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001032254658639,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,7.624196587130427e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0001032254949677,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.000489656755235,286.0370788574219,294.1499938964844,265.8616027832031,264.8747253417969,267.2397766113281,265.8373107910156,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444548679515,1.1062302185393946e-08,0.0010444438084959,-0.0280276890844106,0.0,0.0,0.0,-0.0102968737483024,60.0,-13.734912872314451,-0.0,-7.437699167667233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,9.797397797228768e-05,291.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,0.0001031713181873,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,7.620197720825672e-05,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0001031713545671,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0004893998848274,286.03338623046875,294.1499938964844,265.8681640625,264.8790588378906,267.22705078125,265.84326171875,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439069010317,1.0998234323267296e-08,0.0010438959579914,-0.0278599932789802,0.0,0.0,0.0,-0.0102651119232177,60.0,-13.718873977661133,-0.0,-7.429898118971323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,9.78808820946142e-05,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0001030732819344,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,7.612956687808037e-05,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0001030733110383,291.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0004889348638243,286.0260009765625,294.1499938964844,265.8812866210937,264.88787841796875,267.2021789550781,265.8554077148437,285.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.0882228451691844e-08,0.0010429039830341,-0.027556350454688,0.0,0.0,0.0,-0.0102076036855578,60.0,-13.68818473815918,-0.0,-7.41578318752545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,9.78808820946142e-05,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0001030732819344,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,7.612956687808037e-05,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0001030733110383,291.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0004889348638243,286.0260009765625,294.1499938964844,265.8812866210937,264.88787841796875,267.2021789550781,265.8554077148437,285.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.0882228451691844e-08,0.0010429039830341,-0.027556350454688,0.0,0.0,0.0,-0.0102076036855578,60.0,-13.68818473815918,-0.0,-7.41578318752545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,9.779928950592875e-05,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,0.000102987360151,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,7.606610597576946e-05,290.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,0.0001029873965308,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0004885272937826,286.01861572265625,294.1499938964844,265.89422607421875,264.8968200683594,267.17803955078125,265.8677673339844,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.078056133252403e-08,0.0010420345934107,-0.0272902306169271,0.0,0.0,0.0,-0.0101572023704648,60.0,-13.65935516357422,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,9.779928950592875e-05,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,0.000102987360151,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,7.606610597576946e-05,290.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,0.0001029873965308,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0004885272937826,286.01861572265625,294.1499938964844,265.89422607421875,264.8968200683594,267.17803955078125,265.8677673339844,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.078056133252403e-08,0.0010420345934107,-0.0272902306169271,0.0,0.0,0.0,-0.0101572023704648,60.0,-13.65935516357422,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,9.772685007192194e-05,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0001029110790113,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,7.600976096000522e-05,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001029111081152,291.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0004881654458586,286.0111999511719,294.1499938964844,265.9068298339844,264.9057312011719,267.154541015625,265.88018798828125,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690294871551488e-08,0.001041262759827,-0.0270539484918117,0.0,0.0,0.0,-0.0101124532520771,60.0,-13.632108688354492,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,9.772685007192194e-05,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0001029110790113,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,7.600976096000522e-05,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001029111081152,291.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0004881654458586,286.0111999511719,294.1499938964844,265.9068298339844,264.9057312011719,267.154541015625,265.88018798828125,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690294871551488e-08,0.001041262759827,-0.0270539484918117,0.0,0.0,0.0,-0.0101124532520771,60.0,-13.632108688354492,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,9.76622468442656e-05,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0001028430488076,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,7.595952047267929e-05,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001028430851874,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0004878427716903,286.0037536621094,294.1499938964844,265.9188842773437,264.9144592285156,267.1317749023437,265.8924255371094,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609800149552484e-08,0.0010405745124444,-0.0268432404845953,0.0,0.0,0.0,-0.0100725488737225,60.0,-13.606518745422363,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,9.76622468442656e-05,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0001028430488076,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,7.595952047267929e-05,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0001028430851874,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0004878427716903,286.0037536621094,294.1499938964844,265.9188842773437,264.9144592285156,267.1317749023437,265.8924255371094,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609800149552484e-08,0.0010405745124444,-0.0268432404845953,0.0,0.0,0.0,-0.0100725488737225,60.0,-13.606518745422363,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,9.763198613654822e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,0.0001028111801133,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,7.59359827497974e-05,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0001028112164931,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0004876916063949,286.0,294.1499938964844,265.9246520996094,264.9187316894531,267.1206359863281,265.8984680175781,285.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572088093852017e-08,0.0010402519255876,-0.0267445240169763,0.0,0.0,0.0,-0.0100538535043597,60.0,-13.594228744506836,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,9.76029914454557e-05,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001027806501952,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,7.591342728119344e-05,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.000102780679299,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,0.0004875467566307,285.99627685546875,294.1499938964844,265.93023681640625,264.9228515625,267.1096496582031,265.9043884277344,285.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535955219381776e-08,0.0010399430757388,-0.0266499370336532,0.0,0.0,0.0,-0.0100359404459595,60.0,-13.582283020019531,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,9.75473376456648e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,0.0001027220423566,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,7.587014988530427e-05,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,0.0001027220787364,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.000487268785946,285.9888000488281,294.1499938964844,265.940673828125,264.9307861328125,267.0881042480469,265.9158630371094,285.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-13.559260368347168,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,9.75473376456648e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,0.0001027220423566,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,7.587014988530427e-05,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,0.0001027220787364,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.000487268785946,285.9888000488281,294.1499938964844,265.940673828125,264.9307861328125,267.0881042480469,265.9158630371094,285.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-13.559260368347168,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,9.749360469868408e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,0.0001026654645102,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,7.58283567847684e-05,290.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.000102665493614,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0004870003904215,285.9812927246094,294.1499938964844,265.95001220703125,264.93804931640625,267.0671691894531,265.9266662597656,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-13.537410736083984,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,9.749360469868408e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,0.0001026654645102,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989318847656,0.0,0.0,7.58283567847684e-05,290.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.000102665493614,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0004870003904215,285.9812927246094,294.1499938964844,265.95001220703125,264.93804931640625,267.0671691894531,265.9266662597656,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-13.537410736083984,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,9.743997361510992e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,0.0001026089812512,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.578663644380867e-05,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.000102609010355,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0004867324605584,285.9737548828125,294.1499938964844,265.9595642089844,264.9462890625,267.0467834472656,265.9369201660156,284.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-13.516064643859863,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,9.743997361510992e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,0.0001026089812512,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.578663644380867e-05,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.000102609010355,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0004867324605584,285.9737548828125,294.1499938964844,265.9595642089844,264.9462890625,267.0467834472656,265.9369201660156,284.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-13.516064643859863,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,9.73857459030114e-05,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,0.0001025518795358,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,7.574445771751925e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,0.0001025519086397,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0004864615912083,285.9661865234375,294.1499938964844,265.9707336425781,264.9571228027344,267.0269775390625,265.947265625,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-13.494047164916992,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,9.73857459030114e-05,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,0.0001025518795358,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,7.574445771751925e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,0.0001025519086397,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0004864615912083,285.9661865234375,294.1499938964844,265.9707336425781,264.9571228027344,267.0269775390625,265.947265625,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-13.494047164916992,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,9.735846833791584e-05,291.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,0.0001025231540552,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,7.57232410251163e-05,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,0.000102523183159,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0004863253270741,285.96240234375,294.1499938964844,265.97686767578125,264.96343994140625,267.017333984375,265.95263671875,284.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-13.482643127441406,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,9.733111073728652e-05,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.000102494341263,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46319580078125,0.0,0.0,7.570196612505242e-05,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.0001024943703669,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0004861886845901,285.9586181640625,294.1499938964844,265.9833679199219,264.9703063964844,267.0078125,265.95819091796875,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-13.470992088317873,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,9.72762136370875e-05,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,0.0001024365410557,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,7.56592708057724e-05,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0001024365701596,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0004859144682995,285.9510192871094,294.1499938964844,265.9973449707031,264.9857177734375,266.9892578125,265.969970703125,284.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-13.446974754333496,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,9.72762136370875e-05,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,0.0001024365410557,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,7.56592708057724e-05,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0001024365701596,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0004859144682995,285.9510192871094,294.1499938964844,265.9973449707031,264.9857177734375,266.9892578125,265.969970703125,284.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-13.446974754333496,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,9.722119284560904e-05,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.0001023786026053,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,7.561648089904338e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001023786317091,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0004856396699324,285.9433898925781,294.1499938964844,266.0125732421875,265.0031433105469,266.9713439941406,265.9826965332031,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-13.42204761505127,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,9.722119284560904e-05,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.0001023786026053,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,7.561648089904338e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001023786317091,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0004856396699324,285.9433898925781,294.1499938964844,266.0125732421875,265.0031433105469,266.9713439941406,265.9826965332031,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-13.42204761505127,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,9.716617205413058e-05,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0001023206568788,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,7.557368371635675e-05,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,0.0001023206859827,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0004853647842537,285.9357604980469,294.1499938964844,266.0289306640625,265.0223999023437,266.9540405273437,265.9964904785156,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-13.396315574645996,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,9.716617205413058e-05,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0001023206568788,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,7.557368371635675e-05,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,0.0001023206859827,291.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0004853647842537,285.9357604980469,294.1499938964844,266.0289306640625,265.0223999023437,266.9540405273437,265.9964904785156,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-13.396315574645996,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,9.71112385741435e-05,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0001022628057398,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,7.553095201728866e-05,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0001022628348437,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0004850903933402,285.9281005859375,294.1499938964844,266.0462951660156,265.0433349609375,266.9374084472656,266.0112609863281,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-13.369876861572266,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,9.71112385741435e-05,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0001022628057398,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,7.553095201728866e-05,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0001022628348437,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0004850903933402,285.9281005859375,294.1499938964844,266.0462951660156,265.0433349609375,266.9374084472656,266.0112609863281,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-13.369876861572266,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,9.708383004181088e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,0.000102233942016,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,7.550964073743671e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.0001022339711198,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,0.0004849534889217,285.9242553710937,294.1499938964844,266.0552978515625,265.05438232421875,266.9293212890625,266.0190124511719,284.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-13.35642433166504,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,9.705647971713915e-05,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.0001022051510517,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,7.548836583737284e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0001022051728796,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0004848168755415,285.92041015625,294.1499938964844,266.06451416015625,265.0657653808594,266.92138671875,266.0270080566406,284.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-13.342830657958984,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.700199734652416e-05,291.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0001021477801259,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,7.544599793618545e-05,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,0.0001021478019538,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0004845447547268,285.9127197265625,294.1499938964844,266.0835266113281,265.0895080566406,266.9060363769531,266.04364013671875,284.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.78707426213532e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-13.315262794494627,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.700199734652416e-05,291.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0001021477801259,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,7.544599793618545e-05,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,0.0001021478019538,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0004845447547268,285.9127197265625,294.1499938964844,266.0835266113281,265.0895080566406,266.9060363769531,266.04364013671875,284.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.78707426213532e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-13.315262794494627,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.694783511804415e-05,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0001020907366182,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,7.540386286564171e-05,290.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.000102090765722,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.000484274176415,285.9049987792969,294.1499938964844,266.1031799316406,265.1143798828125,266.8913269042969,266.06109619140625,284.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-13.28727912902832,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.694783511804415e-05,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0001020907366182,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,7.540386286564171e-05,290.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.000102090765722,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.000484274176415,285.9049987792969,294.1499938964844,266.1031799316406,265.1143798828125,266.8913269042969,266.06109619140625,284.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-13.28727912902832,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
