time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,9.689407306723297e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.000102034122392,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,7.5362047937233e-05,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0001020341514959,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0004840056353714,285.8972473144531,294.1499938964844,266.12335205078125,265.1402282714844,266.87725830078125,266.07928466796875,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-13.258962631225586,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,9.689407306723297e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.000102034122392,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,7.5362047937233e-05,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0001020341514959,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0004840056353714,285.8972473144531,294.1499938964844,266.12335205078125,265.1402282714844,266.87725830078125,266.07928466796875,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-13.258962631225586,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.6840740297921e-05,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,0.0001019779665512,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,7.532057497883216e-05,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.000101977988379,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0004837392480112,285.8894958496094,294.1499938964844,266.1439514160156,265.16680908203125,266.8638000488281,266.0980834960937,284.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-13.230408668518066,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.6840740297921e-05,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,0.0001019779665512,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,7.532057497883216e-05,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.000101977988379,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0004837392480112,285.8894958496094,294.1499938964844,266.1439514160156,265.16680908203125,266.8638000488281,266.0980834960937,284.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-13.230408668518066,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.681425581220536e-05,291.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,0.0001019500705297,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,7.529996946686879e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0001019500996335,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.000483606941998,285.8855895996094,294.1499938964844,266.15435791015625,265.18035888671875,266.8573303222656,266.1076965332031,284.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553131619099986e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-13.216069221496582,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,9.678790956968442e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001019223273033,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,7.527948037022725e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,0.0001019223564071,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0004834753344766,285.8817138671875,294.1499938964844,266.1648254394531,265.19403076171875,266.8509826660156,266.117431640625,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-13.201704025268556,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.673565364209936e-05,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001018673065118,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,7.523883687099442e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001018673283397,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0004832143313251,285.8739013671875,294.1499938964844,266.1858825683594,265.2216186523437,266.8388366699219,266.1371765136719,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-13.172945022583008,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.673565364209936e-05,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001018673065118,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,7.523883687099442e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001018673283397,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0004832143313251,285.8739013671875,294.1499938964844,266.1858825683594,265.2216186523437,266.8388366699219,266.1371765136719,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-13.172945022583008,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,9.66839725151658e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001018128823488,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,7.519863720517606e-05,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001018129041767,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0004829561512451,285.8660888671875,294.1499938964844,266.2070007324219,265.2494812011719,266.8272399902344,266.1572265625,284.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-13.144211769104004,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,9.66839725151658e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001018128823488,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,7.519863720517606e-05,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001018129041767,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0004829561512451,285.8660888671875,294.1499938964844,266.2070007324219,265.2494812011719,266.8272399902344,266.1572265625,284.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-13.144211769104004,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,9.663300443207844e-05,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058166503906,0.0,0.0,0.0001017592076095,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,7.515899778809398e-05,290.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0001017592367134,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0004827015800401,285.8582458496094,294.1499938964844,266.2280578613281,265.2773742675781,266.8162841796875,266.1774597167969,284.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-13.115610122680664,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,9.663300443207844e-05,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058166503906,0.0,0.0,0.0001017592076095,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,7.515899778809398e-05,290.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0001017592367134,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0004827015800401,285.8582458496094,294.1499938964844,266.2280578613281,265.2773742675781,266.8162841796875,266.1774597167969,284.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-13.115610122680664,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.658272028900684e-05,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.00010170625319,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,7.511988951591775e-05,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001017062750179,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0004824503848794,285.85040283203125,294.1499938964844,266.2489318847656,265.3051147460937,266.80584716796875,266.19781494140625,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-13.087199211120604,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.658272028900684e-05,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,0.00010170625319,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,7.511988951591775e-05,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001017062750179,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0004824503848794,285.85040283203125,294.1499938964844,266.2489318847656,265.3051147460937,266.80584716796875,266.19781494140625,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-13.087199211120604,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.655791654950008e-05,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0001016801325022,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,7.510059367632493e-05,290.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.00010168015433,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0004823264607694,285.8464660644531,294.1499938964844,266.2592468261719,265.31890869140625,266.8008728027344,266.2079772949219,284.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288171470165,9.233717790380073e-09,0.0010288078337907,-0.0232406090945005,0.0,0.0,0.0,-0.0093903662636876,60.0,-13.073113441467283,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.65333019848913e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,0.0001016542155412,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,7.508145063184202e-05,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.000101654237369,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0004822035552933,285.842529296875,294.1499938964844,266.2695007324219,265.33258056640625,266.7960205078125,266.2181396484375,284.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-13.059110641479492,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,9.648485865909606e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0001016032038023,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,7.504377572331578e-05,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0001016032256302,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0004819615569431,285.8346252441406,294.1499938964844,266.2896423339844,265.3595275878906,266.7867736816406,266.2383117675781,284.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-13.031441688537598,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,9.648485865909606e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0001016032038023,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,7.504377572331578e-05,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0001016032256302,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0004819615569431,285.8346252441406,294.1499938964844,266.2896423339844,265.3595275878906,266.7867736816406,266.2383117675781,284.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-13.031441688537598,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,9.643734665587544e-05,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0001015531670418,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.500682113459334e-05,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001015531888697,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,0.0004817242152057,285.82672119140625,294.1499938964844,266.30926513671875,265.38580322265625,266.77801513671875,266.2582702636719,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-13.004217147827148,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,9.643734665587544e-05,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0001015531670418,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.500682113459334e-05,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,0.0001015531888697,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,0.0004817242152057,285.82672119140625,294.1499938964844,266.30926513671875,265.38580322265625,266.77801513671875,266.2582702636719,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-13.004217147827148,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.639117342885584e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.000101504549093,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,7.497090700780973e-05,290.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0001015045709209,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0004814935964532,285.8187866210937,294.1499938964844,266.3282470703125,265.41119384765625,266.7698059082031,266.27783203125,284.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-12.977662086486816,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.639117342885584e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.000101504549093,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,7.497090700780973e-05,290.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0001015045709209,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0004814935964532,285.8187866210937,294.1499938964844,266.3282470703125,265.41119384765625,266.7698059082031,266.27783203125,284.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-12.977662086486816,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,9.634614252718166e-05,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0001014571244013,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.493588054785505e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0001014571462292,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0004812686529476,285.81085205078125,294.1499938964844,266.346435546875,265.435546875,266.76202392578125,266.2970275878906,284.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969838205530323e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595499008893,60.0,-12.95169448852539,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,9.634614252718166e-05,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0001014571244013,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.493588054785505e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0001014571462292,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0004812686529476,285.81085205078125,294.1499938964844,266.346435546875,265.435546875,266.76202392578125,266.2970275878906,284.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969838205530323e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595499008893,60.0,-12.95169448852539,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.632430010242388e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,0.0001014341250993,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,7.491889846278355e-05,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.0001014341469272,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0004811595426872,285.806884765625,294.1499938964844,266.3551940917969,265.4472961425781,266.7583312988281,266.3063659667969,284.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.94262530692913e-09,0.0010263187577947,-0.022478399798274,0.0,0.0,0.0,-0.009246059693396,60.0,-12.93905544281006,-0.0,-7.181770200759274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,9.630278509575874e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,0.0001014114677673,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,7.490215648431331e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,0.0001014114895951,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0004810520622413,285.8028869628906,294.1499938964844,266.3637390136719,265.45867919921875,266.7547302246094,266.3155822753906,284.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812088616804e-09,0.0010260894196107,-0.0224081892520189,0.0,0.0,0.0,-0.0092327669262886,60.0,-12.926603317260742,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,9.626129758544266e-05,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001013677829178,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,7.486989488825202e-05,290.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001013678047456,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0004808448429685,285.794921875,294.1499938964844,266.3800354003906,265.4803771972656,266.7478942871094,266.3334045410156,284.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864122769125515e-09,0.0010256475070491,-0.0222728382796049,0.0,0.0,0.0,-0.0092071425169706,60.0,-12.902462005615234,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,9.626129758544266e-05,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001013677829178,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,7.486989488825202e-05,290.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001013678047456,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0004808448429685,285.794921875,294.1499938964844,266.3800354003906,265.4803771972656,266.7478942871094,266.3334045410156,284.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864122769125515e-09,0.0010256475070491,-0.0222728382796049,0.0,0.0,0.0,-0.0092071425169706,60.0,-12.902462005615234,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,9.62215635809116e-05,291.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0001013259388855,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,7.483899389626458e-05,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0001013259607134,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0004806463839486,285.78692626953125,294.1499938964844,266.39520263671875,265.50048828125,266.74139404296875,266.3505554199219,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814611263119332e-09,0.0010252241045236,-0.0221431907266378,0.0,0.0,0.0,-0.0091825975105166,60.0,-12.87920093536377,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,9.62215635809116e-05,291.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0001013259388855,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,7.483899389626458e-05,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0001013259607134,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0004806463839486,285.78692626953125,294.1499938964844,266.39520263671875,265.50048828125,266.74139404296875,266.3505554199219,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814611263119332e-09,0.0010252241045236,-0.0221431907266378,0.0,0.0,0.0,-0.0091825975105166,60.0,-12.87920093536377,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,9.618459444027394e-05,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0001012870125123,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,7.481023931177333e-05,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001012870343402,291.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0004804617201443,285.7789001464844,294.1499938964844,266.4091186523437,265.518798828125,266.7353515625,266.3666076660156,284.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024839002639,8.768544113024745e-09,0.0010248301550745,-0.022022558376193,0.0,0.0,0.0,-0.0091597596183419,60.0,-12.857304573059082,-0.0,-7.16095058805877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,9.618459444027394e-05,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0001012870125123,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,7.481023931177333e-05,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001012870343402,291.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0004804617201443,285.7789001464844,294.1499938964844,266.4091186523437,265.518798828125,266.7353515625,266.3666076660156,284.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024839002639,8.768544113024745e-09,0.0010248301550745,-0.022022558376193,0.0,0.0,0.0,-0.0091597596183419,60.0,-12.857304573059082,-0.0,-7.16095058805877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,9.61497353273444e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.0001012502980302,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,7.478312181774527e-05,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.000101250319858,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0004802875628229,285.7708740234375,294.1499938964844,266.42169189453125,265.53515625,266.7295837402344,266.38189697265625,284.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.725105082874052e-09,0.0010244587901979,-0.0219088103622198,0.0,0.0,0.0,-0.0091382255777716,60.0,-12.836350440979004,-0.0,-7.15576007337404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,9.61497353273444e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.0001012502980302,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,7.478312181774527e-05,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.000101250319858,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0004802875628229,285.7708740234375,294.1499938964844,266.42169189453125,265.53515625,266.7295837402344,266.38189697265625,284.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244675213471,8.725105082874052e-09,0.0010244587901979,-0.0219088103622198,0.0,0.0,0.0,-0.0091382255777716,60.0,-12.836350440979004,-0.0,-7.15576007337404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,9.613357542548329e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001012332868413,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,7.477055623894557e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0001012333086691,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.000480206857901,285.766845703125,294.1499938964844,266.4273986816406,265.5425109863281,266.7268371582031,266.3890380859375,284.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242952266708,8.704971854456291e-09,0.0010242866119369,-0.0218560900539159,0.0,0.0,0.0,-0.0091282445937395,60.0,-12.826516151428224,-0.0,-7.153354886213492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.611818677512927e-05,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.0001012170760077,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,7.475858728867024e-05,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,0.0001012170978356,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,0.0004801299655809,285.7628173828125,294.1499938964844,266.4327697753906,265.54931640625,266.72418212890625,266.3959045410156,284.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685790753304445e-09,0.0010241225827485,-0.0218058619648218,0.0,0.0,0.0,-0.0091187357902526,60.0,-12.8170166015625,-0.0,-7.151064096433404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.609024709789082e-05,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001011876593111,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,7.473685400327668e-05,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0001011876811389,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0004799904418177,285.7547607421875,294.1499938964844,266.4422302246094,265.5611572265625,266.71905517578125,266.4086303710937,284.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238335235044,8.650981264679558e-09,0.0010238249087706,-0.0217147078365087,0.0,0.0,0.0,-0.009101478382945,60.0,-12.799213409423828,-0.0,-7.146907421429205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.609024709789082e-05,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001011876593111,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,7.473685400327668e-05,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0001011876811389,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0004799904418177,285.7547607421875,294.1499938964844,266.4422302246094,265.5611572265625,266.71905517578125,266.4086303710937,284.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238335235044,8.650981264679558e-09,0.0010238249087706,-0.0217147078365087,0.0,0.0,0.0,-0.009101478382945,60.0,-12.799213409423828,-0.0,-7.146907421429205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.606605453882366e-05,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.0001011621789075,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,7.47180383768864e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001011622007354,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0004798695736099,285.7466735839844,294.1499938964844,266.45001220703125,265.5704650878906,266.7141418457031,266.4201354980469,284.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620830271865998e-09,0.0010235670488327,-0.0216357540339231,0.0,0.0,0.0,-0.009086531586945,60.0,-12.78289031982422,-0.0,-7.143307811929844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
