time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.606605453882366e-05,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.0001011621789075,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,7.47180383768864e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001011622007354,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0004798695736099,285.7466735839844,294.1499938964844,266.45001220703125,265.5704650878906,266.7141418457031,266.4201354980469,284.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620830271865998e-09,0.0010235670488327,-0.0216357540339231,0.0,0.0,0.0,-0.009086531586945,60.0,-12.78289031982422,-0.0,-7.143307811929844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,9.60464240051806e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0001011415079119,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,7.470276614185423e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0001011415297398,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.000479771522805,285.73858642578125,294.1499938964844,266.455810546875,265.5771484375,266.7094421386719,266.4300842285156,284.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596366285473778e-09,0.0010233578504994,-0.0215716902166605,0.0,0.0,0.0,-0.0090744039043784,60.0,-12.768552780151367,-0.0,-7.140388191828606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,9.60464240051806e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0001011415079119,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,7.470276614185423e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0001011415297398,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.000479771522805,285.73858642578125,294.1499938964844,266.455810546875,265.5771484375,266.7094421386719,266.4300842285156,284.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596366285473778e-09,0.0010233578504994,-0.0215716902166605,0.0,0.0,0.0,-0.0090744039043784,60.0,-12.768552780151367,-0.0,-7.140388191828606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,9.603321814211084e-05,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0001011276035569,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,7.469249976566061e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001011276253848,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0004797055735252,285.73046875,294.1499938964844,266.4595642089844,265.5813293457031,266.70489501953125,266.4383239746094,284.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232257191091,8.579911892070413e-09,0.0010232171043753,-0.0215286035090684,0.0,0.0,0.0,-0.0090662464499473,60.0,-12.75640869140625,-0.0,-7.138424962249702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,9.603321814211084e-05,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0001011276035569,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,7.469249976566061e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001011276253848,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0004797055735252,285.73046875,294.1499938964844,266.4595642089844,265.5813293457031,266.70489501953125,266.4383239746094,284.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232257191091,8.579911892070413e-09,0.0010232171043753,-0.0215286035090684,0.0,0.0,0.0,-0.0090662464499473,60.0,-12.75640869140625,-0.0,-7.138424962249702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,9.60293982643634e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,0.0001011235799524,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,7.468952389899641e-05,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001011235945043,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.0004796864814125,285.7264099121094,294.1499938964844,266.460693359375,265.58251953125,266.70269775390625,266.4418029785156,284.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.575145038491883e-09,0.0010231763590127,-0.0215161181986331,0.0,0.0,0.0,-0.0090638827532529,60.0,-12.751140594482422,-0.0,-7.137855817518357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,9.602906357031316e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0001011232307064,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.468926924047992e-05,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001011232452583,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0004796848224941,285.7223205566406,294.1499938964844,266.4613342285156,265.5830993652344,266.70050048828125,266.44488525390625,284.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231813648715,8.574728482813043e-09,0.0010231727501377,-0.0215150285512208,0.0,0.0,0.0,-0.0090636759996414,60.0,-12.746551513671877,-0.0,-7.137806079526855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,9.604090155335145e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001011356944218,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,7.469847332686186e-05,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0001011357162497,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0004797439614776,285.71417236328125,294.1499938964844,266.4611511230469,265.5825500488281,266.6961669921875,266.44976806640625,284.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233074426651,8.589474909115324e-09,0.0010232988279312,-0.0215536449104547,0.0,0.0,0.0,-0.0090709868818521,60.0,-12.739632606506348,-0.0,-7.139566093883333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,9.604090155335145e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001011356944218,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,7.469847332686186e-05,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0001011357162497,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0004797439614776,285.71417236328125,294.1499938964844,266.4611511230469,265.5825500488281,266.6961669921875,266.44976806640625,284.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233074426651,8.589474909115324e-09,0.0010232988279312,-0.0215536449104547,0.0,0.0,0.0,-0.0090709868818521,60.0,-12.739632606506348,-0.0,-7.139566093883333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,9.607288666302338e-05,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0001011693748296,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,7.472334982594475e-05,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001011693966574,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0004799037415068,285.7059936523437,294.1499938964844,266.45904541015625,265.5797424316406,266.69189453125,266.4527282714844,284.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236480738967,8.629319481201492e-09,0.0010236394591629,-0.0216579847037792,0.0,0.0,0.0,-0.0090907393023371,60.0,-12.736675262451172,-0.0,-7.144321756413774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,9.607288666302338e-05,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0001011693748296,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,7.472334982594475e-05,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001011693966574,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0004799037415068,285.7059936523437,294.1499938964844,266.45904541015625,265.5797424316406,266.69189453125,266.4527282714844,284.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236480738967,8.629319481201492e-09,0.0010236394591629,-0.0216579847037792,0.0,0.0,0.0,-0.0090907393023371,60.0,-12.736675262451172,-0.0,-7.144321756413774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.61315890890546e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0001012311986414,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,7.476901373593137e-05,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001012312131933,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,0.0004801969625987,285.69781494140625,294.1499938964844,266.4551086425781,265.5747985839844,266.6876525878906,266.45391845703125,284.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242734570056,8.702454756814859e-09,0.0010242647258564,-0.021849500015378,0.0,0.0,0.0,-0.0091269947588443,60.0,-12.737839698791504,-0.0,-7.153054326636268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.61315890890546e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0001012311986414,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,7.476901373593137e-05,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001012312131933,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,0.0004801969625987,285.69781494140625,294.1499938964844,266.4551086425781,265.5747985839844,266.6876525878906,266.45391845703125,284.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242734570056,8.702454756814859e-09,0.0010242647258564,-0.021849500015378,0.0,0.0,0.0,-0.0091269947588443,60.0,-12.737839698791504,-0.0,-7.153054326636268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.62201302172616e-05,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001013244254863,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,7.4837873398792e-05,290.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0001013244473142,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.0004806392244063,285.6896057128906,294.1499938964844,266.44940185546875,265.5678100585937,266.6833801269531,266.453125,284.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025216653943,8.812757634757418e-09,0.0010252078063786,-0.022138338536024,0.0,0.0,0.0,-0.0091816764324903,60.0,-12.744339942932127,-0.0,-7.166235604927351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.62201302172616e-05,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001013244254863,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,7.4837873398792e-05,290.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0001013244473142,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.0004806392244063,285.6896057128906,294.1499938964844,266.44940185546875,265.5678100585937,266.6833801269531,266.453125,284.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025216653943,8.812757634757418e-09,0.0010252078063786,-0.022138338536024,0.0,0.0,0.0,-0.0091816764324903,60.0,-12.744339942932127,-0.0,-7.166235604927351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,9.627606777939944e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001013833316392,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,7.48813763493672e-05,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.000101383353467,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0004809186502825,285.6854858398437,294.1499938964844,266.4458923339844,265.5635681152344,266.68121337890625,266.4520263671875,284.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258125839754,8.882449442637608e-09,0.001025803736411,-0.0223208274692296,0.0,0.0,0.0,-0.0092162247747182,60.0,-12.749465942382812,-0.0,-7.174569560675081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.634080925025046e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.000101451514638,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,7.493174052797258e-05,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0001014515364659,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0004812420811504,285.68133544921875,294.1499938964844,266.44195556640625,265.5588684082031,266.6790466308594,266.4504699707031,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265023447573,8.963117359428452e-09,0.0010264933807775,-0.022532058879733,0.0,0.0,0.0,-0.0092562148347496,60.0,-12.755946159362791,-0.0,-7.184222994283118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,9.649536514189094e-05,291.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0001016142632579,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,7.50519466237165e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0001016142850858,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0004820141184609,285.6730651855469,294.1499938964844,266.4328308105469,265.5480651855469,266.6746520996094,266.4460754394531,284.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281490394845,9.1556726644626e-09,0.0010281398426741,-0.0230362582951784,0.0,0.0,0.0,-0.00935167260468,60.0,-12.772896766662598,-0.0,-7.207291474742308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,9.649536514189094e-05,291.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0001016142632579,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,7.50519466237165e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0001016142850858,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0004820141184609,285.6730651855469,294.1499938964844,266.4328308105469,265.5480651855469,266.6746520996094,266.4460754394531,284.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281490394845,9.1556726644626e-09,0.0010281398426741,-0.0230362582951784,0.0,0.0,0.0,-0.00935167260468,60.0,-12.772896766662598,-0.0,-7.207291474742308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,9.668190614320338e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0001018107068375,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,7.519703649450094e-05,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0001018107213894,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0004829459358006,285.6647644042969,294.1499938964844,266.4220886230469,265.5354919433594,266.6701354980469,266.43975830078125,284.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301364818587,9.38808497608079e-09,0.0010301270522177,-0.023644795641303,0.0,0.0,0.0,-0.0094668893143534,60.0,-12.795550346374512,-0.0,-7.235183829834568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,9.668190614320338e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0001018107068375,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,7.519703649450094e-05,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0001018107213894,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0004829459358006,285.6647644042969,294.1499938964844,266.4220886230469,265.5354919433594,266.6701354980469,266.43975830078125,284.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301364818587,9.38808497608079e-09,0.0010301270522177,-0.023644795641303,0.0,0.0,0.0,-0.0094668893143534,60.0,-12.795550346374512,-0.0,-7.235183829834568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.68983949860558e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001020386698655,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,7.536540942965075e-05,290.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001020386916934,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0004840273177251,285.65643310546875,294.1499938964844,266.4097900390625,265.521240234375,266.6654663085937,266.4314270019531,284.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657802557683226e-09,0.0010324332397431,-0.0243509802967309,0.0,0.0,0.0,-0.009600599296391,60.0,-12.823622703552246,-0.0,-7.267620105722018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.68983949860558e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001020386698655,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,7.536540942965075e-05,290.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001020386916934,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0004840273177251,285.65643310546875,294.1499938964844,266.4097900390625,265.521240234375,266.6654663085937,266.4314270019531,284.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657802557683226e-09,0.0010324332397431,-0.0243509802967309,0.0,0.0,0.0,-0.009600599296391,60.0,-12.823622703552246,-0.0,-7.267620105722018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.714183397591114e-05,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0001022950309561,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,7.555475895060226e-05,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.000102295045508,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,0.000485243363073,285.6480407714844,294.1499938964844,266.3959655761719,265.50543212890625,266.6606140136719,266.42108154296875,284.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350367520004,9.961111935297142e-09,0.0010350267402827,-0.0251450724899768,0.0,0.0,0.0,-0.0097509613260626,60.0,-12.85672092437744,-0.0,-7.30418321381876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.714183397591114e-05,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0001022950309561,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,7.555475895060226e-05,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.000102295045508,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,0.000485243363073,285.6480407714844,294.1499938964844,266.3959655761719,265.50543212890625,266.6606140136719,266.42108154296875,284.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350367520004,9.961111935297142e-09,0.0010350267402827,-0.0251450724899768,0.0,0.0,0.0,-0.0097509613260626,60.0,-12.85672092437744,-0.0,-7.30418321381876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,9.727015276439488e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0001024301600409,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,7.565456326119602e-05,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0001024301745928,291.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.000485884345835,285.64385986328125,294.1499938964844,266.38848876953125,265.4969482421875,266.6581420898437,266.4153137207031,284.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364038171246,1.0120986715378422e-08,0.0010363938054069,-0.0255636218935251,0.0,0.0,0.0,-0.009830217808485,60.0,-12.87457275390625,-0.0,-7.323492923205779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.74042122834362e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0001025713281705,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,7.575882773380727e-05,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0001025713427225,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.00048655399587,285.6396484375,294.1499938964844,266.38067626953125,265.4881286621094,266.65557861328125,266.40899658203125,284.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378321167081,1.0288009555381452e-08,0.0010378218721598,-0.0260008685290813,0.0,0.0,0.0,-0.0099130179733037,60.0,-12.893548965454102,-0.0,-7.3436929426407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,9.76821975200437e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001028640544973,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,7.597504009027034e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0001028640763252,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0004879425978288,285.6311950683594,294.1499938964844,266.3639831542969,265.46942138671875,266.6503601074219,266.3952941894531,284.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407940717414,1.0634357394678773e-08,0.0010407833615317,-0.0269075240939855,0.0,0.0,0.0,-0.0100847175344824,60.0,-12.933697700500488,-0.0,-7.385668965298464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,9.76821975200437e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001028640544973,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,7.597504009027034e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0001028640763252,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0004879425978288,285.6311950683594,294.1499938964844,266.3639831542969,265.46942138671875,266.6503601074219,266.3952941894531,284.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407940717414,1.0634357394678773e-08,0.0010407833615317,-0.0269075240939855,0.0,0.0,0.0,-0.0100847175344824,60.0,-12.933697700500488,-0.0,-7.385668965298464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.79690594249405e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,0.0001031661377055,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,7.619815733050928e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001031661522574,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0004893755540251,285.6226806640625,294.1499938964844,266.3459167480469,265.44940185546875,266.6448974609375,266.3797912597656,284.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438504396006,1.0991764831658202e-08,0.0010438394965603,-0.0278430618345737,0.0,0.0,0.0,-0.0102618988603353,60.0,-12.976692199707031,-0.0,-7.429110837620102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.79690594249405e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,0.0001031661377055,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,7.619815733050928e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001031661522574,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,0.0004893755540251,285.6226806640625,294.1499938964844,266.3459167480469,265.44940185546875,266.6448974609375,266.3797912597656,284.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438504396006,1.0991764831658202e-08,0.0010438394965603,-0.0278430618345737,0.0,0.0,0.0,-0.0102618988603353,60.0,-12.976692199707031,-0.0,-7.429110837620102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,9.825853339862078e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001034709639498,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,7.642329728696495e-05,290.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.0001034709857776,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0004908214905299,285.6141662597656,294.1499938964844,266.3265991210937,265.4281921386719,266.6391296386719,266.3625793457031,284.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469347471371,1.1352426554367412e-08,0.0010469233384355,-0.0287870429456233,0.0,0.0,0.0,-0.01044069416821,60.0,-13.02153205871582,-0.0,-7.47307709048073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,9.825853339862078e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001034709639498,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,7.642329728696495e-05,290.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.0001034709857776,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0004908214905299,285.6141662597656,294.1499938964844,266.3265991210937,265.4281921386719,266.6391296386719,266.3625793457031,284.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469347471371,1.1352426554367412e-08,0.0010469233384355,-0.0287870429456233,0.0,0.0,0.0,-0.01044069416821,60.0,-13.02153205871582,-0.0,-7.47307709048073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,9.854460222413763e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0001037722104229,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,7.664579607080668e-05,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.0001037722249748,291.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0004922504886053,285.6055908203125,294.1499938964844,266.3059997558594,265.4058837890625,266.6330871582031,266.3436279296875,284.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499827330932,1.1708846336944134e-08,0.0010499709751456,-0.0297198519110679,0.0,0.0,0.0,-0.0106173865497112,60.0,-13.067322731018066,-0.0,-7.51665396592216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,9.854460222413763e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0001037722104229,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,7.664579607080668e-05,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.0001037722249748,291.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0004922504886053,285.6055908203125,294.1499938964844,266.3059997558594,265.4058837890625,266.6330871582031,266.3436279296875,284.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499827330932,1.1708846336944134e-08,0.0010499709751456,-0.0297198519110679,0.0,0.0,0.0,-0.0106173865497112,60.0,-13.067322731018066,-0.0,-7.51665396592216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,9.868572669802234e-05,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,0.0001039208218571,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,7.675556116737425e-05,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.000103920843685,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0004929554415866,285.6012878417969,294.1499938964844,266.2952575683594,265.3943176269531,266.62994384765625,266.33367919921875,284.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514863533899,1.1884684347762686e-08,0.001051474479027,-0.0301800165325403,0.0,0.0,0.0,-0.01070455648005,60.0,-13.090350151062012,-0.0,-7.538198332213143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,9.882342419587076e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001040658244164,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,7.686266326345503e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001040658389683,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0004936432815156,285.5969543457031,294.1499938964844,266.28424072265625,265.3825378417969,266.6267395019531,266.3233642578125,284.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529535356909,1.2056244003133544e-08,0.0010529415449127,-0.0306289698928594,0.0,0.0,0.0,-0.0107896057888865,60.0,-13.11331558227539,-0.0,-7.55924887130277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,9.908669017022476e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001043430529534,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,7.706742326263338e-05,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0001043430675053,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.000494958308991,285.5883178710937,294.1499938964844,266.2613220214844,265.3582458496094,266.6200866699219,266.3018493652344,284.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557585628703,1.2384251846242478e-08,0.0010557462228462,-0.0314872786402702,0.0,0.0,0.0,-0.0109522128477692,60.0,-13.158731460571287,-0.0,-7.599577145356309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,9.908669017022476e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001043430529534,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,7.706742326263338e-05,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0001043430675053,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.000494958308991,285.5883178710937,294.1499938964844,266.2613220214844,265.3582458496094,266.6200866699219,266.3018493652344,284.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557585628703,1.2384251846242478e-08,0.0010557462228462,-0.0314872786402702,0.0,0.0,0.0,-0.0109522128477692,60.0,-13.158731460571287,-0.0,-7.599577145356309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
