time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,9.932780085364357e-05,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001045969620463,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,7.725495379418135e-05,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001045969765982,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0004961627419106,285.5796203613281,294.1499938964844,266.2373352050781,265.3331298828125,266.61309814453125,266.279052734375,284.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583277326077,1.2684665762208173e-08,0.0010583150433376,-0.0322733223438262,0.0,0.0,0.0,-0.011101140640676,60.0,-13.202516555786133,-0.0,-7.636607080030444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,9.932780085364357e-05,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001045969620463,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,7.725495379418135e-05,290.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001045969765982,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,0.0004961627419106,285.5796203613281,294.1499938964844,266.2373352050781,265.3331298828125,266.61309814453125,266.279052734375,284.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583277326077,1.2684665762208173e-08,0.0010583150433376,-0.0322733223438262,0.0,0.0,0.0,-0.011101140640676,60.0,-13.202516555786133,-0.0,-7.636607080030444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,9.954000415746124e-05,291.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0001048204212565,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,7.742000161670148e-05,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0001048204358085,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0004972227616235,285.5708923339844,294.1499938964844,266.2123107910156,265.3072814941406,266.60577392578125,266.2550048828125,284.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605887509882,1.2949056937827665e-08,0.0010605757124722,-0.032965064048767,0.0,0.0,0.0,-0.0112322112545371,60.0,-13.243609428405762,-0.0,-7.669270729593336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,9.954000415746124e-05,291.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0001048204212565,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,7.742000161670148e-05,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0001048204358085,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0004972227616235,285.5708923339844,294.1499938964844,266.2123107910156,265.3072814941406,266.60577392578125,266.2550048828125,284.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605887509882,1.2949056937827665e-08,0.0010605757124722,-0.032965064048767,0.0,0.0,0.0,-0.0112322112545371,60.0,-13.243609428405762,-0.0,-7.669270729593336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,9.972193220164628e-05,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0001050119972205,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,7.756149716442451e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001050120117724,291.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0004981314996257,285.5621337890625,294.1499938964844,266.18634033203125,265.28076171875,266.5980529785156,266.22998046875,284.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625271825119,1.3175727175962493e-08,0.0010625140275806,-0.0335580743849277,0.0,0.0,0.0,-0.0113445809110999,60.0,-13.28176212310791,-0.0,-7.697329351685769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,9.972193220164628e-05,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0001050119972205,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,7.756149716442451e-05,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001050120117724,291.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0004981314996257,285.5621337890625,294.1499938964844,266.18634033203125,265.28076171875,266.5980529785156,266.22998046875,284.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625271825119,1.3175727175962493e-08,0.0010625140275806,-0.0335580743849277,0.0,0.0,0.0,-0.0113445809110999,60.0,-13.28176212310791,-0.0,-7.697329351685769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,9.980123286368324e-05,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,0.0001050955033861,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,7.762317545711994e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.000105095517938,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0004985276609659,285.5577392578125,294.1499938964844,266.1730041503906,265.2673034667969,266.5940856933594,266.21710205078125,284.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633721249178,1.3274530807905194e-08,0.0010633588535711,-0.0338165536522865,0.0,0.0,0.0,-0.0113935628905892,60.0,-13.299571990966797,-0.0,-7.709576266279329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,9.987207158701494e-05,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,0.0001051700965035,290.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,7.767827628413215e-05,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0001051701110554,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0004988814471289,285.5533447265625,294.1499938964844,266.159423828125,265.2536926269531,266.5899963378906,266.2040100097656,284.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641269618645,1.3362787321113956e-08,0.0010641135741025,-0.034047432243824,0.0,0.0,0.0,-0.0114373145624995,60.0,-13.316466331481934,-0.0,-7.720523598209186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.998852328862996e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0001052927254932,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,7.776884740451351e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.000105292747321,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0004994631744921,285.5445556640625,294.1499938964844,266.13165283203125,265.22613525390625,266.5815734863281,266.1771850585937,284.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653678327798,1.3507878371399329e-08,0.0010653543286025,-0.0344269797205925,0.0,0.0,0.0,-0.0115092433989048,60.0,-13.347623825073242,-0.0,-7.73853798818891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.998852328862996e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0001052927254932,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,7.776884740451351e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.000105292747321,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0004994631744921,285.5445556640625,294.1499938964844,266.13165283203125,265.22613525390625,266.5815734863281,266.1771850585937,284.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653678327798,1.3507878371399329e-08,0.0010653543286025,-0.0344269797205925,0.0,0.0,0.0,-0.0115092433989048,60.0,-13.347623825073242,-0.0,-7.73853798818891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001000767151708,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001053856030921,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,7.783744513290003e-05,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.000105385617644,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0004999037482775,285.53570556640625,294.1499938964844,266.10308837890625,265.1982116699219,266.5727233886719,266.1495056152344,284.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663075372576,1.3617760252770953e-08,0.001066293916665,-0.0347144119441509,0.0,0.0,0.0,-0.011563716456294,60.0,-13.375086784362791,-0.0,-7.752194619570218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0001000767151708,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001053856030921,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,7.783744513290003e-05,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,0.000105385617644,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0004999037482775,285.53570556640625,294.1499938964844,266.10308837890625,265.1982116699219,266.5727233886719,266.1495056152344,284.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663075372576,1.3617760252770953e-08,0.001066293916665,-0.0347144119441509,0.0,0.0,0.0,-0.011563716456294,60.0,-13.375086784362791,-0.0,-7.752194619570218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0001001359705696,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0001054480017046,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,7.788353104842827e-05,290.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0001054480162565,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0005001997342333,285.52685546875,294.1499938964844,266.0737609863281,265.16998291015625,266.56353759765625,266.1211242675781,284.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669389739632,1.3691585643016424e-08,0.0010669252369552,-0.0349075272679328,0.0,0.0,0.0,-0.0116003155708312,60.0,-13.399484634399414,-0.0,-7.761376963344446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0001001359705696,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0001054480017046,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,7.788353104842827e-05,290.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0001054480162565,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0005001997342333,285.52685546875,294.1499938964844,266.0737609863281,265.16998291015625,266.56353759765625,266.1211242675781,284.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669389739632,1.3691585643016424e-08,0.0010669252369552,-0.0349075272679328,0.0,0.0,0.0,-0.0116003155708312,60.0,-13.399484634399414,-0.0,-7.761376963344446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001001710334094,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001054849199135,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,7.791080133756623e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0001054849344654,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,0.000500374881085,285.5180053710937,294.1499938964844,266.0437316894531,265.1415405273437,266.5539855957031,266.0920715332031,284.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067312550731,1.3735265369518856e-08,0.001067298813723,-0.0350217781960964,0.0,0.0,0.0,-0.0116219688206911,60.0,-13.42078971862793,-0.0,-7.766811904730275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0001001710334094,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001054849199135,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,7.791080133756623e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0001054849344654,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,0.000500374881085,285.5180053710937,294.1499938964844,266.0437316894531,265.1415405273437,266.5539855957031,266.0920715332031,284.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067312550731,1.3735265369518856e-08,0.001067298813723,-0.0350217781960964,0.0,0.0,0.0,-0.0116219688206911,60.0,-13.42078971862793,-0.0,-7.766811904730275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.0001001797645585,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.000105494116724,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,7.791758980602026e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001054941312759,291.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.000500418478623,285.5135498046875,294.1499938964844,266.0284729003906,265.1272888183594,266.54901123046875,266.0772705078125,284.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674055665731,1.3746140226089665e-08,0.0010673918295651,-0.0350502245128154,0.0,0.0,0.0,-0.0116273602470755,60.0,-13.430295944213867,-0.0,-7.768165488641898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001001843484118,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0001054989406839,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,7.792115502525121e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0001054989552358,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0005004414124414,285.5091247558594,294.1499938964844,266.0130615234375,265.1130065917969,266.5439758300781,266.06231689453125,284.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674544610083,1.3751851213328337e-08,0.0010674407240003,-0.0350651629269123,0.0,0.0,0.0,-0.0116301923990249,60.0,-13.439330101013184,-0.0,-7.768876741920394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001001796481432,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0001054939930327,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,7.791749521857128e-05,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0001054940075846,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0005004178965464,285.5002136230469,294.1499938964844,265.9818115234375,265.0844421386719,266.5335693359375,266.031982421875,284.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674042860046,1.3745985683044637e-08,0.0010673905489966,-0.0350498184561729,0.0,0.0,0.0,-0.0116272838786244,60.0,-13.455748558044434,-0.0,-7.768146303988034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001001796481432,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0001054939930327,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,7.791749521857128e-05,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0001054940075846,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0005004178965464,285.5002136230469,294.1499938964844,265.9818115234375,265.0844421386719,266.5335693359375,266.031982421875,284.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674042860046,1.3745985683044637e-08,0.0010673905489966,-0.0350498184561729,0.0,0.0,0.0,-0.0116272838786244,60.0,-13.455748558044434,-0.0,-7.768146303988034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.000100161480077,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001054748645401,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,7.790337258484215e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001054748718161,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.000500327150803,285.4913330078125,294.1499938964844,265.95001220703125,265.0559387207031,266.5227966308594,266.0011901855469,284.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672106873244,1.372334601512648e-08,0.0010671970667317,-0.0349906012415885,0.0,0.0,0.0,-0.0116160614416003,60.0,-13.47056007385254,-0.0,-7.765329002040745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.000100161480077,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001054748645401,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,7.790337258484215e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001054748718161,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.000500327150803,285.4913330078125,294.1499938964844,265.95001220703125,265.0559387207031,266.5227966308594,266.0011901855469,284.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672106873244,1.372334601512648e-08,0.0010671970667317,-0.0349906012415885,0.0,0.0,0.0,-0.0116160614416003,60.0,-13.47056007385254,-0.0,-7.765329002040745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001001343916868,291.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001054463355103,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,7.788230141159147e-05,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001054463500622,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0005001918179914,285.482421875,294.1499938964844,265.917236328125,265.0271911621094,266.5115661621094,265.9696350097656,284.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.3689589017928938e-08,0.0010669083567336,-0.0349023044109344,0.0,0.0,0.0,-0.011599326506257,60.0,-13.484230995178224,-0.0,-7.76112827338693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001001343916868,291.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001054463355103,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,7.788230141159147e-05,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001054463500622,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0005001918179914,285.482421875,294.1499938964844,265.917236328125,265.0271911621094,266.5115661621094,265.9696350097656,284.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.3689589017928938e-08,0.0010669083567336,-0.0349023044109344,0.0,0.0,0.0,-0.011599326506257,60.0,-13.484230995178224,-0.0,-7.76112827338693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.000100104829471,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0001054152089636,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,7.785930938553065e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0001054152235155,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0005000442033633,285.4734802246094,294.1499938964844,265.8830261230469,264.997802734375,266.4999389648437,265.937255859375,284.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652752706150297e-08,0.001066593453288,-0.0348059460520744,0.0,0.0,0.0,-0.0115810651332139,60.0,-13.498010635375977,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.000100104829471,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0001054152089636,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,7.785930938553065e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0001054152235155,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0005000442033633,285.4734802246094,294.1499938964844,265.8830261230469,264.997802734375,266.4999389648437,265.937255859375,284.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652752706150297e-08,0.001066593453288,-0.0348059460520744,0.0,0.0,0.0,-0.0115810651332139,60.0,-13.498010635375977,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001000900447252,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0001053996384143,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,7.784781337250024e-05,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001053996529662,291.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,0.0004999703378416,285.4690246582031,294.1499938964844,265.8653564453125,264.9828186035156,266.49395751953125,265.9206237792969,284.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634330997547296e-08,0.0010664359433576,-0.0347577594220638,0.0,0.0,0.0,-0.0115719325840473,60.0,-13.505175590515137,-0.0,-7.754255193503924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0001000758566078,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,0.0001053846935974,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,7.783677574479952e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001053847081493,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0004998994409106,285.4645690917969,294.1499938964844,265.8473205566406,264.9676818847656,266.4878845214844,265.9036865234375,284.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616646477032646e-08,0.0010662847198545,-0.0347115024924278,0.0,0.0,0.0,-0.0115631660446524,60.0,-13.51262664794922,-0.0,-7.752056063736745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0001000499541987,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0001053574233083,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,7.781662861816585e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001053574305842,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,0.0004997700452804,285.45562744140625,294.1499938964844,265.8101501464844,264.9367370605469,266.4753723144531,265.8689270019531,284.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584368296903904e-08,0.0010660086991265,-0.0346270687878131,0.0,0.0,0.0,-0.0115471640601754,60.0,-13.52847957611084,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0001000499541987,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0001053574233083,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,7.781662861816585e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001053574305842,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,0.0004997700452804,285.45562744140625,294.1499938964844,265.8101501464844,264.9367370605469,266.4753723144531,265.8689270019531,284.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584368296903904e-08,0.0010660086991265,-0.0346270687878131,0.0,0.0,0.0,-0.0115471640601754,60.0,-13.52847957611084,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001000291085802,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0001053354644682,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,7.780041050864384e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001053354790201,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.000499665911775,285.4466857910156,294.1499938964844,265.7714538574219,264.9049072265625,266.4623718261719,265.83270263671875,284.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658000828698,1.3558385525413996e-08,0.0010657864622771,-0.0345591008663177,0.0,0.0,0.0,-0.0115342838689684,60.0,-13.545991897583008,-0.0,-7.744813501631145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001000291085802,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0001053354644682,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,7.780041050864384e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001053354790201,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.000499665911775,285.4466857910156,294.1499938964844,265.7714538574219,264.9049072265625,266.4623718261719,265.83270263671875,284.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658000828698,1.3558385525413996e-08,0.0010657864622771,-0.0345591008663177,0.0,0.0,0.0,-0.0115342838689684,60.0,-13.545991897583008,-0.0,-7.744813501631145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001000141637632,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001053197338478,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,7.778879080433398e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001053197483997,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0004995912895537,285.4377136230469,294.1499938964844,265.7312316894531,264.8721008300781,266.4488830566406,265.79510498046875,284.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539765753023404e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-13.56521701812744,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001000141637632,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0001053197338478,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,7.778879080433398e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001053197483997,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0004995912895537,285.4377136230469,294.1499938964844,265.7312316894531,264.8721008300781,266.4488830566406,265.79510498046875,284.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539765753023404e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-13.56521701812744,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001000067568384,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0001053119340213,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,7.778302824590355e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001053119412972,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0004995543276891,285.4287414550781,294.1499938964844,265.689453125,264.83819580078125,266.4348449707031,265.7558288574219,284.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.35305322501722e-08,0.0010655482765287,-0.0344862379133701,0.0,0.0,0.0,-0.0115204751491546,60.0,-13.586647033691406,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001000067568384,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0001053119340213,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,7.778302824590355e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001053119412972,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0004995543276891,285.4287414550781,294.1499938964844,265.689453125,264.83819580078125,266.4348449707031,265.7558288574219,284.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.35305322501722e-08,0.0010655482765287,-0.0344862379133701,0.0,0.0,0.0,-0.0115204751491546,60.0,-13.586647033691406,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001000053161988,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,0.0001053104133461,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,7.778190774843097e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.000105310427898,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0004995471099391,285.4242553710937,294.1499938964844,265.66796875,264.8208312988281,266.4276428222656,265.7357177734375,284.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528734577050729e-08,0.0010655329097062,-0.0344815365970134,0.0,0.0,0.0,-0.0115195838734507,60.0,-13.598013877868652,-0.0,-7.741129337546226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0001000064003164,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001053115556715,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,7.778275175951421e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001053115702234,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0004995525232516,285.4197692871094,294.1499938964844,265.6460876464844,264.8031921386719,266.4202880859375,265.7151184082031,284.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530083720070252e-08,0.001065544434823,-0.0344850644469261,0.0,0.0,0.0,-0.0115202525630593,60.0,-13.610036849975586,-0.0,-7.741297025631867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,0.0001000137926894,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0001053193409461,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,7.778850704198703e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.000105319355498,291.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0004995894269086,285.4107971191406,294.1499938964844,265.60113525390625,264.7669372558594,266.4052124023437,265.6729431152344,284.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539289689390444e-08,0.0010656231315806,-0.0345091484487056,0.0,0.0,0.0,-0.0115248169749975,60.0,-13.635437965393066,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
