time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,0.0001000137926894,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0001053193409461,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,7.778850704198703e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.000105319355498,291.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0004995894269086,285.4107971191406,294.1499938964844,265.60113525390625,264.7669372558594,266.4052124023437,265.6729431152344,284.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539289689390444e-08,0.0010656231315806,-0.0345091484487056,0.0,0.0,0.0,-0.0115248169749975,60.0,-13.635437965393066,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001000288175418,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0001053351661539,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.780019222991541e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,0.0001053351807058,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0004996645147912,285.4017944335937,294.1499938964844,265.5545654296875,264.7293701171875,266.3895263671875,265.6290283203125,284.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-13.663240432739258,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001000288175418,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0001053351661539,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.780019222991541e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,0.0001053351807058,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0004996645147912,285.4017944335937,294.1499938964844,265.5545654296875,264.7293701171875,266.3895263671875,265.6290283203125,284.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-13.663240432739258,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0001000521588139,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0001053597443387,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,7.78183457441628e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,0.0001053597588906,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.000499781104736,285.3927917480469,294.1499938964844,265.50634765625,264.6903991699219,266.3731994628906,265.5832824707031,284.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-13.693470001220703,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0001000521588139,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0001053597443387,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,7.78183457441628e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,0.0001053597588906,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.000499781104736,285.3927917480469,294.1499938964844,265.50634765625,264.6903991699219,266.3731994628906,265.5832824707031,284.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-13.693470001220703,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0001000822012429,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0001053913729265,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,7.784170884406194e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001053913874784,291.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0004999311640858,285.3837585449219,294.1499938964844,265.4564819335937,264.64996337890625,266.3563232421875,265.5361022949219,284.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-13.72553825378418,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0001000822012429,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0001053913729265,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,7.784170884406194e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001053913874784,291.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0004999311640858,285.3837585449219,294.1499938964844,265.4564819335937,264.64996337890625,266.3563232421875,265.5361022949219,284.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-13.72553825378418,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0001001002965494,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0001054104359354,290.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,7.785578054608777e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.0001054104432114,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0005000215605832,285.3792419433594,294.1499938964844,265.430908203125,264.6291809082031,266.3475952148437,265.51177978515625,284.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-13.7426176071167,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0001001198615995,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,0.0001054310341714,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,7.787100184941664e-05,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001054310487234,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0005001192912459,285.3747253417969,294.1499938964844,265.4049072265625,264.60797119140625,266.3387145996094,265.487060546875,284.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-13.76014804840088,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001001649579848,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,0.0001054785243468,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,7.790607924107462e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,0.0001054785388987,291.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0005003445548936,285.3656921386719,294.1499938964844,265.3516540527344,264.5643615722656,266.3204040527344,265.4361877441406,284.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.37276163769684e-08,0.0010672332718968,-0.0350017733871936,0.0,0.0,0.0,-0.0116181774064898,60.0,-13.79702377319336,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001001649579848,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,0.0001054785243468,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,7.790607924107462e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,0.0001054785388987,291.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0005003445548936,285.3656921386719,294.1499938964844,265.3516540527344,264.5643615722656,266.3204040527344,265.4361877441406,284.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.37276163769684e-08,0.0010672332718968,-0.0350017733871936,0.0,0.0,0.0,-0.0116181774064898,60.0,-13.79702377319336,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,0.0001002161807264,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0001055324610206,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,7.794591510901228e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0001055324755725,291.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.000500600435771,285.35662841796875,294.1499938964844,265.2966613769531,264.51904296875,266.3015441894531,265.38385009765625,284.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431108245432e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-13.8357572555542,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,0.0001002161807264,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0001055324610206,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,7.794591510901228e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0001055324755725,291.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.000500600435771,285.35662841796875,294.1499938964844,265.2966613769531,264.51904296875,266.3015441894531,265.38385009765625,284.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431108245432e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-13.8357572555542,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001002746284939,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.000105594015622,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,7.79913752921857e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.000105594022898,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0005008924053981,285.3475646972656,294.1499938964844,265.2398986816406,264.4718933105469,266.2818603515625,265.3294677734375,284.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864251080519809e-08,0.0010684014996513,-0.0353591628372669,0.0,0.0,0.0,-0.011685911566019,60.0,-13.877079010009766,-0.0,-7.782873723272132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001002746284939,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.000105594015622,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,7.79913752921857e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.000105594022898,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0005008924053981,285.3475646972656,294.1499938964844,265.2398986816406,264.4718933105469,266.2818603515625,265.3294677734375,284.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864251080519809e-08,0.0010684014996513,-0.0353591628372669,0.0,0.0,0.0,-0.011685911566019,60.0,-13.877079010009766,-0.0,-7.782873723272132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0001003394500003,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001056622713804,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,7.804179040249437e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001056622786563,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.0005012161564081,285.3384704589844,294.1499938964844,265.181396484375,264.42291259765625,266.2615051269531,265.2734680175781,284.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-13.92039680480957,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0001003394500003,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001056622713804,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,7.804179040249437e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001056622786563,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.0005012161564081,285.3384704589844,294.1499938964844,265.181396484375,264.42291259765625,266.2615051269531,265.2734680175781,284.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-13.92039680480957,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.0001003748402581,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0001056995461112,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,7.806932262610644e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0001056995533872,291.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.000501392991282,285.3339233398437,294.1499938964844,265.1514892578125,264.3976745605469,266.2510070800781,265.24462890625,284.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-13.943081855773926,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001004114674287,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001057381086866,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,7.809780072420835e-05,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0001057381159625,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0005015759379602,285.3293762207031,294.1499938964844,265.12109375,264.3719787597656,266.2403564453125,265.2154541015625,284.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736928181246e-08,0.0010698592523112,-0.0358050838112831,0.0,0.0,0.0,-0.0117704281583428,60.0,-13.966181755065918,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001004910955089,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0001058219640981,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,7.81597409513779e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.00010582197865,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0005019737291149,285.3202514648437,294.1499938964844,265.0589904785156,264.3190002441406,266.2183837890625,265.1555480957031,284.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133954451267527e-08,0.0010707075707614,-0.0360645838081836,0.0,0.0,0.0,-0.0118196150287985,60.0,-14.014322280883787,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001004910955089,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0001058219640981,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,7.81597409513779e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.00010582197865,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0005019737291149,285.3202514648437,294.1499938964844,265.0589904785156,264.3190002441406,266.2183837890625,265.1555480957031,284.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133954451267527e-08,0.0010707075707614,-0.0360645838081836,0.0,0.0,0.0,-0.0118196150287985,60.0,-14.014322280883787,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001005783124128,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001059138012351,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,7.822757470421493e-05,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.000105913815787,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0005024093552492,285.3111267089844,294.1499938964844,264.9950256347656,264.2639465332031,266.1957397460937,265.093994140625,284.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.424261331095522e-08,0.0010716366814449,-0.0363487675786018,0.0,0.0,0.0,-0.0118734808638691,60.0,-14.06462860107422,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001005783124128,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001059138012351,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,7.822757470421493e-05,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.000105913815787,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0005024093552492,285.3111267089844,294.1499938964844,264.9950256347656,264.2639465332031,266.1957397460937,265.093994140625,284.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.424261331095522e-08,0.0010716366814449,-0.0363487675786018,0.0,0.0,0.0,-0.0118734808638691,60.0,-14.06462860107422,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,0.0001006746460916,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001060152499121,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,7.830250251572579e-05,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.000106015264464,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.000502890557982,285.3019714355469,294.1499938964844,264.9292297363281,264.20672607421875,266.1722106933594,265.0303955078125,284.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362642630771916e-08,0.0010726628825068,-0.036662682890892,0.0,0.0,0.0,-0.0119329839944839,60.0,-14.117759704589844,-0.0,-7.845090266300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,0.0001006746460916,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001060152499121,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,7.830250251572579e-05,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.000106015264464,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.000502890557982,285.3019714355469,294.1499938964844,264.9292297363281,264.20672607421875,266.1722106933594,265.0303955078125,284.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362642630771916e-08,0.0010726628825068,-0.036662682890892,0.0,0.0,0.0,-0.0119329839944839,60.0,-14.117759704589844,-0.0,-7.845090266300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001007821701932,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001061284783645,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,7.83861250965856e-05,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001061284856405,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0005034276400692,285.2928161621094,294.1499938964844,264.8615417480469,264.1472473144531,266.14776611328125,264.964599609375,284.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738228447735,1.4496608358172125e-08,0.0010738082928583,-0.0370130315423011,0.0,0.0,0.0,-0.0119993966072797,60.0,-14.17388916015625,-0.0,-7.861856232693756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001007821701932,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001061284783645,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,7.83861250965856e-05,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001061284856405,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0005034276400692,285.2928161621094,294.1499938964844,264.8615417480469,264.1472473144531,266.14776611328125,264.964599609375,284.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738228447735,1.4496608358172125e-08,0.0010738082928583,-0.0370130315423011,0.0,0.0,0.0,-0.0119993966072797,60.0,-14.17388916015625,-0.0,-7.861856232693756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.0001008392209769,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001061885559465,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,7.843050843803212e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0001061885704984,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0005037126829847,285.2882080078125,294.1499938964844,264.8269958496094,264.1166381835937,266.13525390625,264.9311218261719,284.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744307655841,1.4567697270706505e-08,0.0010744160972535,-0.0371989384293556,0.0,0.0,0.0,-0.0120346378535032,60.0,-14.202826499938965,-0.0,-7.870760043715563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,0.0001009004408842,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0001062530282069,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,7.847812230465934e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001062530354829,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0005040184478275,285.2836303710937,294.1499938964844,264.7919921875,264.08544921875,266.1224670410156,264.89703369140625,284.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750829242169,1.464397225703351e-08,0.0010750682558864,-0.0373984053730964,0.0,0.0,0.0,-0.0120724504813551,60.0,-14.232680320739746,-0.0,-7.880318975139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001010331470752,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0001063927702489,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.858133176341653e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001063927775248,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0005046813748776,285.2744140625,294.1499938964844,264.7204895019531,264.0212707519531,266.09637451171875,264.8275756835937,284.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764967883005,1.4809317328001724e-08,0.0010764820035547,-0.0378307849168777,0.0,0.0,0.0,-0.0121544189751148,60.0,-14.294647216796877,-0.0,-7.901061138682054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001010331470752,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0001063927702489,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,7.858133176341653e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001063927775248,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0005046813748776,285.2744140625,294.1499938964844,264.7204895019531,264.0212707519531,266.09637451171875,264.8275756835937,284.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764967883005,1.4809317328001724e-08,0.0010764820035547,-0.0378307849168777,0.0,0.0,0.0,-0.0121544189751148,60.0,-14.294647216796877,-0.0,-7.901061138682054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0001011824642773,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001065500109689,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,7.869747059885412e-05,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001065500182448,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0005054272478446,285.26519775390625,294.1499938964844,264.64703369140625,263.95465087890625,266.0693664550781,264.7559814453125,284.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780877200886,1.4995359620684212e-08,0.0010780727025121,-0.0383172594010829,0.0,0.0,0.0,-0.0122466469183564,60.0,-14.36044692993164,-0.0,-7.924431599803938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0001011824642773,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001065500109689,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,7.869747059885412e-05,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001065500182448,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0005054272478446,285.26519775390625,294.1499938964844,264.64703369140625,263.95465087890625,266.0693664550781,264.7559814453125,284.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780877200886,1.4995359620684212e-08,0.0010780727025121,-0.0383172594010829,0.0,0.0,0.0,-0.0122466469183564,60.0,-14.36044692993164,-0.0,-7.924431599803938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0001013504952425,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,0.0001067269477061,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,7.882816134952009e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001067269622581,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0005062665441073,285.2559509277344,294.1499938964844,264.5716552734375,263.8854675292969,266.0413818359375,264.6822204589844,284.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798778384923,1.5204715708705407e-08,0.0010798627045005,-0.0388646647334098,0.0,0.0,0.0,-0.0123504325747489,60.0,-14.430315017700195,-0.0,-7.950772129561302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0001013504952425,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,0.0001067269477061,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,7.882816134952009e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001067269622581,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0005062665441073,285.2559509277344,294.1499938964844,264.5716552734375,263.8854675292969,266.0413818359375,264.6822204589844,284.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798778384923,1.5204715708705407e-08,0.0010798627045005,-0.0388646647334098,0.0,0.0,0.0,-0.0123504325747489,60.0,-14.430315017700195,-0.0,-7.950772129561302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001015417219605,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.000106928324385,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,7.897689647506922e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001069283389369,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0005072217900305,285.2466735839844,294.1499938964844,264.4942626953125,263.813720703125,266.0123596191406,264.6061096191406,284.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081915339455,1.544298555700152e-08,0.0010818998562172,-0.0394876264035701,0.0,0.0,0.0,-0.0124685522168874,60.0,-14.504995346069336,-0.0,-7.980803218288204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001015417219605,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.000106928324385,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,7.897689647506922e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001069283389369,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0005072217900305,285.2466735839844,294.1499938964844,264.4942626953125,263.813720703125,266.0123596191406,264.6061096191406,284.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081915339455,1.544298555700152e-08,0.0010818998562172,-0.0394876264035701,0.0,0.0,0.0,-0.0124685522168874,60.0,-14.504995346069336,-0.0,-7.980803218288204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.000101646350231,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001070384969352,290.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,7.905827078502625e-05,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0001070385114871,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0005077444366179,285.2420349121094,294.1499938964844,264.454833984375,263.77685546875,265.9974670410156,264.5672607421875,284.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830300161615,1.5573343503660908e-08,0.0010830145329236,-0.0398284345865249,0.0,0.0,0.0,-0.0125331757590174,60.0,-14.544084548950195,-0.0,-7.997257966962935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0001017583272187,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0001071564183803,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,7.914536399766803e-05,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001071564329322,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0005083038122393,285.23736572265625,294.1499938964844,264.4148864746094,263.73931884765625,265.9823303222656,264.52789306640625,284.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842230403795,1.57128674516116e-08,0.0010842073243111,-0.0401931889355182,0.0,0.0,0.0,-0.012602343223989,60.0,-14.584484100341797,-0.0,-8.014887953322616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
