time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001020048730424,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001074160390999,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,7.933712186058983e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0001074160536518,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0005095353117212,285.2280578613281,294.1499938964844,264.3334655761719,263.66217041015625,265.95135498046875,264.447509765625,284.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868498357012,1.6020056392562765e-08,0.0010868338868021,-0.0409962125122547,0.0,0.0,0.0,-0.0127546284347772,60.0,-14.669392585754396,-0.0,-8.053771693994349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001020048730424,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001074160390999,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,7.933712186058983e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0001074160536518,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0005095353117212,285.2280578613281,294.1499938964844,264.3334655761719,263.66217041015625,265.95135498046875,264.447509765625,284.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868498357012,1.6020056392562765e-08,0.0010868338868021,-0.0409962125122547,0.0,0.0,0.0,-0.0127546284347772,60.0,-14.669392585754396,-0.0,-8.053771693994349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001022865180857,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001077126289601,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,7.955617911648005e-05,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.000107712643512,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0005109422490932,285.2186889648437,294.1499938964844,264.25,263.582275390625,265.9192810058594,264.3647766113281,284.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089850673452,1.637098634432732e-08,0.0010898342588916,-0.0419134795665741,0.0,0.0,0.0,-0.0129285976290702,60.0,-14.760836601257324,-0.0,-8.098307802129059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001022865180857,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001077126289601,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,7.955617911648005e-05,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.000107712643512,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0005109422490932,285.2186889648437,294.1499938964844,264.25,263.582275390625,265.9192810058594,264.3647766113281,284.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089850673452,1.637098634432732e-08,0.0010898342588916,-0.0419134795665741,0.0,0.0,0.0,-0.0129285976290702,60.0,-14.760836601257324,-0.0,-8.098307802129059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001026226527756,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001080665970221,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,7.981761882547289e-05,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,0.000108066604298,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0005126213072799,285.20928955078125,294.1499938964844,264.1632385253906,263.4986877441406,265.88604736328125,264.27911376953125,284.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093431841582,1.6789808654493754e-08,0.0010934150777757,-0.0430080741643905,0.0,0.0,0.0,-0.0131362238898873,60.0,-14.861239433288574,-0.0,-8.151619823593138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001026226527756,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001080665970221,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,7.981761882547289e-05,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,0.000108066604298,291.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0005126213072799,285.20928955078125,294.1499938964844,264.1632385253906,263.4986877441406,265.88604736328125,264.27911376953125,284.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093431841582,1.6789808654493754e-08,0.0010934150777757,-0.0430080741643905,0.0,0.0,0.0,-0.0131362238898873,60.0,-14.861239433288574,-0.0,-8.151619823593138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001030320636346,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0001084977266145,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,8.013605111045763e-05,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001084977338905,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0005146663752384,285.1998596191406,294.1499938964844,264.0721435546875,263.4107666015625,265.8515930175781,264.189697265625,284.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977938072755,1.729993570620536e-08,0.0010977765778079,-0.0443410836160182,0.0,0.0,0.0,-0.0133891124278306,60.0,-14.973991394042969,-0.0,-8.216790803317053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001030320636346,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0001084977266145,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,8.013605111045763e-05,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001084977338905,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0005146663752384,285.1998596191406,294.1499938964844,264.0721435546875,263.4107666015625,265.8515930175781,264.189697265625,284.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977938072755,1.729993570620536e-08,0.0010977765778079,-0.0443410836160182,0.0,0.0,0.0,-0.0133891124278306,60.0,-14.973991394042969,-0.0,-8.216790803317053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001032617219607,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0001087395648937,290.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,8.031466859392822e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0001087395794456,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0005158135900273,285.19512939453125,294.1499938964844,264.02508544921875,263.36529541015625,265.8338928222656,264.1434936523437,284.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002406245097,1.7586090805821186e-08,0.0011002230457961,-0.0450887344777584,0.0,0.0,0.0,-0.0135309696197509,60.0,-15.035091400146484,-0.0,-8.253461203366896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0001035137975122,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0001090050136554,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,8.05107265478e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001090050209313,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0005170727381482,285.1903686523437,294.1499938964844,263.9770202636719,263.31884765625,265.8158264160156,264.0960388183594,284.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029263259842,1.7900175564022902e-08,0.0011029083980247,-0.0459092706441879,0.0,0.0,0.0,-0.0136866737157106,60.0,-15.10040283203125,-0.0,-8.293805109360619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.0001040717543219,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001095925690606,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,8.094469376374036e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0001095925763365,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,0.0005198598373681,285.1808166503906,294.1499938964844,263.878173828125,263.2231750488281,265.7786865234375,263.997802734375,284.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595404327470533e-08,0.0011088524479418,-0.0477252081036567,0.0,0.0,0.0,-0.0140313236042857,60.0,-15.241418838500977,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.0001040717543219,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001095925690606,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,8.094469376374036e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0001095925763365,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,0.0005198598373681,285.1808166503906,294.1499938964844,263.878173828125,263.2231750488281,265.7786865234375,263.997802734375,284.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595404327470533e-08,0.0011088524479418,-0.0477252081036567,0.0,0.0,0.0,-0.0140313236042857,60.0,-15.241418838500977,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0001047004989231,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0001102546666515,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,8.143371815094724e-05,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0001102546739275,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.000523000548128,285.17120361328125,294.1499938964844,263.7758483886719,263.1240539550781,265.7401733398437,263.8956298828125,284.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378839866135426e-08,0.0011155505198985,-0.0497709885239601,0.0,0.0,0.0,-0.0144197018817067,60.0,-15.395586967468262,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0001047004989231,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0001102546666515,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,8.143371815094724e-05,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0001102546739275,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.000523000548128,285.17120361328125,294.1499938964844,263.7758483886719,263.1240539550781,265.7401733398437,263.8956298828125,284.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378839866135426e-08,0.0011155505198985,-0.0497709885239601,0.0,0.0,0.0,-0.0144197018817067,60.0,-15.395586967468262,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0001054058229783,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0001109974036808,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,8.198230352718383e-05,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0001109974182327,291.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0005265237996354,285.1615295410156,294.1499938964844,263.6703491210937,263.02178955078125,265.7001342773437,263.7891845703125,284.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-15.564969062805176,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0001054058229783,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0001109974036808,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,8.198230352718383e-05,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0001109974182327,291.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0005265237996354,285.1615295410156,294.1499938964844,263.6703491210937,263.02178955078125,265.7001342773437,263.7891845703125,284.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-15.564969062805176,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0001061836301232,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0001118164727813,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,8.258726302301511e-05,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001118164800573,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0005304091027937,285.1517944335937,294.1499938964844,263.5619812011719,262.9166564941406,265.6584167480469,263.67889404296875,284.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-15.748668670654297,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0001061836301232,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0001118164727813,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,8.258726302301511e-05,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001118164800573,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0005304091027937,285.1517944335937,294.1499938964844,263.5619812011719,262.9166564941406,265.6584167480469,263.67889404296875,284.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-15.748668670654297,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.000106600120489,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001122550602303,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,8.291120320791379e-05,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0001122550675063,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0005324895610101,285.1468811035156,294.1499938964844,263.5068359375,262.86309814453125,265.63690185546875,263.6224365234375,284.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481643140316,0.0,0.0,0.0,-0.0155931264162063,60.0,-15.845954895019531,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0001070308426278,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001127086288761,290.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,8.324621012434363e-05,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.000112708643428,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0005346410907804,285.1419677734375,294.1499938964844,263.4510498046875,262.8089294433594,265.6150207519531,263.5653381347656,284.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282581113586275e-08,0.001140376436524,-0.0573479570448398,0.0,0.0,0.0,-0.0158591922372579,60.0,-15.945965766906738,-0.0,-8.866966538789711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001079419380403,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.000113668058475,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,8.39548374642618e-05,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0001136680730269,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0005391922313719,285.13201904296875,294.1499938964844,263.3378295898437,262.6989440917969,265.56982421875,263.44891357421875,284.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501060798764,2.3417886296783763e-08,0.0011500826803967,-0.0603078380227088,0.0,0.0,0.0,-0.0164220035076141,60.0,-16.15650749206543,-0.0,-9.018567936891486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001079419380403,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.000113668058475,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,8.39548374642618e-05,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0001136680730269,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,0.0005391922313719,285.13201904296875,294.1499938964844,263.3378295898437,262.6989440917969,265.56982421875,263.44891357421875,284.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501060798764,2.3417886296783763e-08,0.0011500826803967,-0.0603078380227088,0.0,0.0,0.0,-0.0164220035076141,60.0,-16.15650749206543,-0.0,-9.018567936891486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0001089096549549,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001146871145465,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,8.470750617561862e-05,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001146871218224,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0005440261447802,285.1220092773437,294.1499938964844,263.2226257324219,262.58697509765625,265.5228271484375,263.3301086425781,284.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604167520999,2.4623760808140105e-08,0.0011603920720517,-0.0634500011801719,0.0,0.0,0.0,-0.0170197989791631,60.0,-16.378929138183594,-0.0,-9.180998006286245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0001089096549549,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001146871145465,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,8.470750617561862e-05,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001146871218224,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0005440261447802,285.1220092773437,294.1499938964844,263.2226257324219,262.58697509765625,265.5228271484375,263.3301086425781,284.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604167520999,2.4623760808140105e-08,0.0011603920720517,-0.0634500011801719,0.0,0.0,0.0,-0.0170197989791631,60.0,-16.378929138183594,-0.0,-9.180998006286245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001099236760637,290.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.00011575492681,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,8.549619087716565e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001157549340859,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0005490914336405,285.1119079589844,294.1499938964844,263.105712890625,262.4732971191406,265.4740295410156,263.2093505859375,284.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-16.611980438232422,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001099236760637,290.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.00011575492681,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,8.549619087716565e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001157549340859,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0005490914336405,285.1119079589844,294.1499938964844,263.105712890625,262.4732971191406,265.4740295410156,263.2093505859375,284.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-16.611980438232422,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001109710210585,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0001168578237411,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,8.63107925397344e-05,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.000116857838293,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0005543230799958,285.1016845703125,294.1499938964844,262.9873962402344,262.35821533203125,265.4233703613281,263.0870666503906,284.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192486484750592e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-16.853981018066406,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001109710210585,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0001168578237411,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,8.63107925397344e-05,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.000116857838293,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0005543230799958,285.1016845703125,294.1499938964844,262.9873962402344,262.35821533203125,265.4233703613281,263.0870666503906,284.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192486484750592e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-16.853981018066406,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0001115026097977,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,0.0001174176140921,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,8.672424883116037e-05,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.000117417621368,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0005569785134866,285.0965270996094,294.1499938964844,262.92779541015625,262.3002624511719,265.39727783203125,263.02545166015625,284.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-16.97775650024414,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001120359302149,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0001179792307084,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,8.713905845070258e-05,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,0.0001179792379844,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0005596425617113,285.0913391113281,294.1499938964844,262.8679504394531,262.2420349121094,265.37066650390625,262.963623046875,284.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-17.10282325744629,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0001131005774368,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0001191003539133,290.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,8.796711335889995e-05,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0001191003611893,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0005649607046507,285.0809326171875,294.1499938964844,262.7476806640625,262.125,265.316162109375,262.8394775390625,283.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-17.35521125793457,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0001131005774368,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0001191003539133,290.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,8.796711335889995e-05,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0001191003611893,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0005649607046507,285.0809326171875,294.1499938964844,262.7476806640625,262.125,265.316162109375,262.8394775390625,283.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-17.35521125793457,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0001141458051279,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0001202010316774,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,8.87800706550479e-05,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0001202010389533,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0005701818154193,285.07037353515625,294.1499938964844,262.6268920898437,262.0074462890625,265.259765625,262.7149353027344,283.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-17.608551025390625,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0001141458051279,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0001202010316774,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,8.87800706550479e-05,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0001202010389533,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0005701818154193,285.07037353515625,294.1499938964844,262.6268920898437,262.0074462890625,265.259765625,262.7149353027344,283.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-17.608551025390625,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0001151516335085,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0001212602146551,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,8.95623816177249e-05,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001212602219311,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0005752061260864,285.05975341796875,294.1499938964844,262.505859375,261.8896484375,265.201416015625,262.5903625488281,283.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-17.859405517578125,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0001151516335085,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0001212602146551,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,8.95623816177249e-05,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001212602219311,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0005752061260864,285.05975341796875,294.1499938964844,262.505859375,261.8896484375,265.201416015625,262.5903625488281,283.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-17.859405517578125,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001159152743639,290.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,0.0001220643680426,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.01563253137283e-05,290.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001220643753185,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0005790207069367,285.0511779785156,294.1499938964844,262.4090576171875,261.7954406738281,265.1534118652344,262.49090576171875,283.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-18.05602264404297,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0001160992105724,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0001222580613102,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.029938519233838e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0001222580613102,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0005799394566565,285.04901123046875,294.1499938964844,262.3848876953125,261.7718811035156,265.1412353515625,262.4660949707031,283.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-18.104421615600582,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001165447902167,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0001227272732648,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,9.064594632945956e-05,290.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,0.0001227272878168,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0005821652594022,285.0436096191406,294.1499938964844,262.32452392578125,261.713134765625,265.1104431152344,262.4041748046875,283.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-18.22352600097656,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
