time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001169720781035,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0001231772330356,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,9.0978282969445e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0001231772330356,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0005842996179126,285.0381774902344,294.1499938964844,262.2642517089844,261.65447998046875,265.0791931152344,262.3424377441406,283.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104647825181e-08,0.001246285974048,-0.0895505994558334,0.0,0.0,0.0,-0.0220005735754966,60.0,-18.34026336669922,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001177596932393,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.000124006633996,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,9.159087494481356e-05,290.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.000124006633996,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0005882339319214,285.0272827148437,294.1499938964844,262.1442565917969,261.53765869140625,265.0155334472656,262.2196350097656,283.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.0920918211340904,0.0,0.0,0.0,-0.0224871765822172,60.0,-18.565065383911133,-0.0,-1.0733711519606005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001177596932393,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.000124006633996,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,9.159087494481356e-05,290.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.000124006633996,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0005882339319214,285.0272827148437,294.1499938964844,262.1442565917969,261.53765869140625,265.0155334472656,262.2196350097656,283.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.0920918211340904,0.0,0.0,0.0,-0.0224871765822172,60.0,-18.565065383911133,-0.0,-1.0733711519606005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0001184638240374,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0001247481122845,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,9.213852899847552e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001247481122845,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0005917511880397,285.01629638671875,294.1499938964844,262.02520751953125,261.4217834472656,264.9501342773437,262.0980224609375,283.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622153153643,3.653017088822708e-08,0.0012621787609532,-0.0943622291088104,0.0,0.0,0.0,-0.0229222010821104,60.0,-18.776199340820312,-0.0,-1.0862454047355641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0001184638240374,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0001247481122845,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,9.213852899847552e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001247481122845,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0005917511880397,285.01629638671875,294.1499938964844,262.02520751953125,261.4217834472656,264.9501342773437,262.0980224609375,283.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622153153643,3.653017088822708e-08,0.0012621787609532,-0.0943622291088104,0.0,0.0,0.0,-0.0229222010821104,60.0,-18.776199340820312,-0.0,-1.0862454047355641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001191008705063,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0001254189555766,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.263400716008618e-05,290.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001254189555766,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0005949334008619,285.0052185058594,294.1499938964844,261.9073486328125,261.3070983886719,264.8832397460937,261.97772216796875,283.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690030271187,3.732412423573805e-08,0.0012689657742157,-0.0964151471853256,0.0,0.0,0.0,-0.0233157873153686,60.0,-18.97623443603516,-0.0,-1.0979594122773058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001191008705063,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0001254189555766,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.263400716008618e-05,290.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001254189555766,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0005949334008619,285.0052185058594,294.1499938964844,261.9073486328125,261.3070983886719,264.8832397460937,261.97772216796875,283.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690030271187,3.732412423573805e-08,0.0012689657742157,-0.0964151471853256,0.0,0.0,0.0,-0.0233157873153686,60.0,-18.97623443603516,-0.0,-1.0979594122773058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0001196566299768,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0001260041899513,290.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.306627180194482e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001260042045032,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0005977095570415,284.9941101074219,294.1499938964844,261.791015625,261.19390869140625,264.8148498535156,261.859130859375,283.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749248417094,3.801677195269804e-08,0.0012748867738991,-0.0982051566243171,0.0,0.0,0.0,-0.0236591547727584,60.0,-19.163619995117188,-0.0,-1.1082299522513497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0001196566299768,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0001260041899513,290.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.306627180194482e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001260042045032,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0005977095570415,284.9941101074219,294.1499938964844,261.791015625,261.19390869140625,264.8148498535156,261.859130859375,283.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749248417094,3.801677195269804e-08,0.0012748867738991,-0.0982051566243171,0.0,0.0,0.0,-0.0236591547727584,60.0,-19.163619995117188,-0.0,-1.1082299522513497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0001199017933686,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0001262623554794,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.325694554718213e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001262623700313,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0005989341880194,284.988525390625,294.1499938964844,261.7335205078125,261.1379699707031,264.7801513671875,261.8005065917969,283.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775370851159,3.832231598721592e-08,0.001277498784475,-0.0989944860339164,0.0,0.0,0.0,-0.0238106232136487,60.0,-19.252180099487305,-0.0,-1.1127757204576485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001201266204589,290.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001264991151401,290.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,9.34318159124814e-05,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.000126499129692,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0006000572466291,284.9829406738281,294.1499938964844,261.676513671875,261.0824890136719,264.7451171875,261.742431640625,283.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799325631931,3.860252206777659e-08,0.0012798940297216,-0.0997181981801986,0.0,0.0,0.0,-0.0239495299756526,60.0,-19.337034225463867,-0.0,-1.116952645929814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001205162043333,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0001269093772862,290.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.373482316732408e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0001269093772862,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0006020033033564,284.9717102050781,294.1499938964844,261.5640869140625,260.97314453125,264.6741943359375,261.6278381347656,283.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840838171541,3.9088067893544576e-08,0.001284044701606,-0.100971907377243,0.0,0.0,0.0,-0.024190230295062,60.0,-19.49667358398437,-0.0,-1.124209063618764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001205162043333,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0001269093772862,290.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.373482316732408e-05,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0001269093772862,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0006020033033564,284.9717102050781,294.1499938964844,261.5640869140625,260.97314453125,264.6741943359375,261.6278381347656,283.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840838171541,3.9088067893544576e-08,0.001284044701606,-0.100971907377243,0.0,0.0,0.0,-0.024190230295062,60.0,-19.49667358398437,-0.0,-1.124209063618764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0001208345565828,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001272446097573,290.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.398243128089234e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001272446243092,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0006035935366526,284.96044921875,294.1499938964844,261.4540710449219,260.8661804199219,264.6021423339844,261.5158386230469,283.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874758103862,3.9484834957193016e-08,0.0012874363455921,-0.1019960269331932,0.0,0.0,0.0,-0.0243869200348854,60.0,-19.641510009765625,-0.0,-1.130156022099982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0001208345565828,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001272446097573,290.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.398243128089234e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001272446243092,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0006035935366526,284.96044921875,294.1499938964844,261.4540710449219,260.8661804199219,264.6021423339844,261.5158386230469,283.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874758103862,3.9484834957193016e-08,0.0012874363455921,-0.1019960269331932,0.0,0.0,0.0,-0.0243869200348854,60.0,-19.641510009765625,-0.0,-1.130156022099982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001210931295645,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.000127516905195,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.4183546025306e-05,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.000127516905195,291.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0006048851646482,284.9491882324219,294.1499938964844,261.3467102050781,260.7618408203125,264.5291442871094,261.40631103515625,283.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902308953925,3.980709806228333e-08,0.0012901911977678,-0.1028276160359382,0.0,0.0,0.0,-0.0245466753840446,60.0,-19.774747848510746,-0.0,-1.1349978734642718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001210931295645,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.000127516905195,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.4183546025306e-05,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.000127516905195,291.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0006048851646482,284.9491882324219,294.1499938964844,261.3467102050781,260.7618408203125,264.5291442871094,261.40631103515625,283.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902308953925,3.980709806228333e-08,0.0012901911977678,-0.1028276160359382,0.0,0.0,0.0,-0.0245466753840446,60.0,-19.774747848510746,-0.0,-1.1349978734642718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001212954157381,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001277299161301,290.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.434087405679747e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0001277299161301,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0006058956496417,284.9378662109375,294.1499938964844,261.2423400878906,260.66046142578125,264.4552307128906,261.3000183105469,283.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923862086609,4.005920217764469e-08,0.0012923461617901,-0.1034780219197273,0.0,0.0,0.0,-0.0246716514229774,60.0,-19.895235061645508,-0.0,-1.138792811161693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001212954157381,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001277299161301,290.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.434087405679747e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0001277299161301,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0006058956496417,284.9378662109375,294.1499938964844,261.2423400878906,260.66046142578125,264.4552307128906,261.3000183105469,283.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923862086609,4.005920217764469e-08,0.0012923461617901,-0.1034780219197273,0.0,0.0,0.0,-0.0246716514229774,60.0,-19.895235061645508,-0.0,-1.138792811161693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001213778668898,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.0001278167328564,290.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,9.440500434720887e-05,290.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0001278167474083,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0006063074688427,284.93218994140625,294.1499938964844,261.1913452148437,260.6109313964844,264.41796875,261.2479553222656,283.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932647950947,4.0161957315376646e-08,0.0012932246318086,-0.1037430837750434,0.0,0.0,0.0,-0.0247225891798734,60.0,-19.951526641845703,-0.0,-1.1403413680000085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0001214477961184,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001278903800994,290.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.445939940633252e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0001278903800994,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0006066567730158,284.926513671875,294.1499938964844,261.1412353515625,260.5622863769531,264.38055419921875,261.19677734375,283.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940099695697,4.024911248734497e-08,0.0012939696898683,-0.1039678901433944,0.0,0.0,0.0,-0.024765795096755,60.0,-20.005002975463867,-0.0,-1.141655658898344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0001215533775393,290.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0001280015567317,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.45415158639662e-05,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001280015712836,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0006071841926313,284.9151611328125,294.1499938964844,261.043701171875,260.4676208496094,264.3052978515625,261.0969543457031,283.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951348908245,4.038069079115304e-08,0.0012950944947078,-0.1043072491884231,0.0,0.0,0.0,-0.0248310230672359,60.0,-20.10408401489257,-0.0,-1.1436413416276993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0001215533775393,290.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0001280015567317,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.45415158639662e-05,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001280015712836,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0006071841926313,284.9151611328125,294.1499938964844,261.043701171875,260.4676208496094,264.3052978515625,261.0969543457031,283.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951348908245,4.038069079115304e-08,0.0012950944947078,-0.1043072491884231,0.0,0.0,0.0,-0.0248310230672359,60.0,-20.10408401489257,-0.0,-1.1436413416276993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001216105083585,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001280617143493,290.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.4585950137116e-05,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0001280617289012,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0006074695847928,284.9037780761719,294.1499938964844,260.95001220703125,260.37677001953125,264.2295227050781,261.0012512207031,283.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957436265423,4.045188362056251e-08,0.0012957031140103,-0.1044908463954925,0.0,0.0,0.0,-0.0248663146048784,60.0,-20.191068649291992,-0.0,-1.1447163217326309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001216105083585,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001280617143493,290.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.4585950137116e-05,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0001280617289012,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0006074695847928,284.9037780761719,294.1499938964844,260.95001220703125,260.37677001953125,264.2295227050781,261.0012512207031,283.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957436265423,4.045188362056251e-08,0.0012957031140103,-0.1044908463954925,0.0,0.0,0.0,-0.0248663146048784,60.0,-20.191068649291992,-0.0,-1.1447163217326309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,0.0001216330638271,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001280854776268,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.46034924709238e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001280854776268,291.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0006075822166167,284.89239501953125,294.1499938964844,260.8588562011719,260.2884826660156,264.1533508300781,260.90850830078125,283.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959839077666,4.047998203304815e-08,0.0012959435116499,-0.1045633107423782,0.0,0.0,0.0,-0.0248802453279495,60.0,-20.269155502319336,-0.0,-1.1451407999629737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,0.0001216330638271,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001280854776268,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.46034924709238e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001280854776268,291.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0006075822166167,284.89239501953125,294.1499938964844,260.8588562011719,260.2884826660156,264.1533508300781,260.90850830078125,283.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959839077666,4.047998203304815e-08,0.0012959435116499,-0.1045633107423782,0.0,0.0,0.0,-0.0248802453279495,60.0,-20.269155502319336,-0.0,-1.1451407999629737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001216322925756,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0001280846627196,290.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.460289584239943e-05,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0001280846627196,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0006075784331187,284.8810119628906,294.1499938964844,260.768798828125,260.2012939453125,264.07684326171875,260.8177490234375,283.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959756422787,4.047900858950016e-08,0.0012959351297467,-0.104560799896717,0.0,0.0,0.0,-0.0248797629028558,60.0,-20.340049743652344,-0.0,-1.1451260917283437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001216322925756,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0001280846627196,290.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.460289584239943e-05,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0001280846627196,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0006075784331187,284.8810119628906,294.1499938964844,260.768798828125,260.2012939453125,264.07684326171875,260.8177490234375,283.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959756422787,4.047900858950016e-08,0.0012959351297467,-0.104560799896717,0.0,0.0,0.0,-0.0248797629028558,60.0,-20.340049743652344,-0.0,-1.1451260917283437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001216249293065,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001280769065488,290.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.459716238779949e-05,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0001280769065488,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0006075415876694,284.87530517578125,294.1499938964844,260.7241516113281,260.1581115722656,264.0384826660156,260.7727966308594,283.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958971783518,4.04698177192131e-08,0.0012958567822352,-0.1045370995998382,0.0,0.0,0.0,-0.024875208735466,60.0,-20.373929977416992,-0.0,-1.1449873227320496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0001216115051647,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001280627766391,290.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.458672866458072e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001280627766391,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0006074745906516,284.8695983886719,294.1499938964844,260.6797790527344,260.1152038574219,264.0000305175781,260.7281799316406,283.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957541039213,4.0453087990499625e-08,0.0012957137078046,-0.1044939532876014,0.0,0.0,0.0,-0.0248669143766164,60.0,-20.40642166137696,-0.0,-1.1447345826809396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001215718730236,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001280210417462,290.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.455590043216944e-05,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001280210417462,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0006072765681892,284.85821533203125,294.1499938964844,260.5918884277344,260.0302429199219,263.9230041503906,260.6396484375,283.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953317491337,4.04036732959412e-08,0.001295291353017,-0.1043665260076522,0.0,0.0,0.0,-0.0248424187302589,60.0,-20.46860694885254,-0.0,-1.143988299645571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001215718730236,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001280210417462,290.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.455590043216944e-05,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.0001280210417462,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0006072765681892,284.85821533203125,294.1499938964844,260.5918884277344,260.0302429199219,263.9230041503906,260.6396484375,283.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953317491337,4.04036732959412e-08,0.001295291353017,-0.1043665260076522,0.0,0.0,0.0,-0.0248424187302589,60.0,-20.46860694885254,-0.0,-1.143988299645571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001215131633216,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001279592106584,290.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.451023652218282e-05,290.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001279592252103,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0006069833179935,284.8468017578125,294.1499938964844,260.505126953125,259.9464416503906,263.84576416015625,260.55242919921875,283.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947062496095,4.0330490946871584e-08,0.0012946658534929,-0.1041777729988098,0.0,0.0,0.0,-0.0248061399906873,60.0,-20.525859832763672,-0.0,-1.1428834767457377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001215131633216,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001279592106584,290.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.451023652218282e-05,290.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001279592252103,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0006069833179935,284.8468017578125,294.1499938964844,260.505126953125,259.9464416503906,263.84576416015625,260.55242919921875,283.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947062496095,4.0330490946871584e-08,0.0012946658534929,-0.1041777729988098,0.0,0.0,0.0,-0.0248061399906873,60.0,-20.525859832763672,-0.0,-1.1428834767457377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.000121439457871,290.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001278815907426,290.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.445290925214068e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001278816052945,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0006066151545383,284.8353881835937,294.1499938964844,260.41949462890625,259.86376953125,263.76837158203125,260.4661865234375,283.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939207954332,4.023860711299676e-08,0.0012938805157318,-0.1039407923817634,0.0,0.0,0.0,-0.024760590866208,60.0,-20.579757690429688,-0.0,-1.1414972078682697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.000121439457871,290.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001278815907426,290.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.445290925214068e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001278816052945,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0006066151545383,284.8353881835937,294.1499938964844,260.41949462890625,259.86376953125,263.76837158203125,260.4661865234375,283.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939207954332,4.023860711299676e-08,0.0012938805157318,-0.1039407923817634,0.0,0.0,0.0,-0.024760590866208,60.0,-20.579757690429688,-0.0,-1.1414972078682697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0001213494761032,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001277868432225,290.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.438292181584984e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0001277868432225,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0006061656749807,284.823974609375,294.1499938964844,260.3349914550781,259.78228759765625,263.6908569335937,260.3812561035156,283.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929619988426,4.012644438944336e-08,0.0012929218355566,-0.1036514788866043,0.0,0.0,0.0,-0.0247049890458583,60.0,-20.62918472290039,-0.0,-1.1398060451028869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0001213494761032,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001277868432225,290.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.438292181584984e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0001277868432225,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0006061656749807,284.823974609375,294.1499938964844,260.3349914550781,259.78228759765625,263.6908569335937,260.3812561035156,283.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929619988426,4.012644438944336e-08,0.0012929218355566,-0.1036514788866043,0.0,0.0,0.0,-0.0247049890458583,60.0,-20.62918472290039,-0.0,-1.1398060451028869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
