time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001213000214193,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001277347619179,290.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.434446110390128e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.0001277347619179,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0006059186416678,284.8182678222656,294.1499938964844,260.2931823730469,259.7419738769531,263.6520690917969,260.33917236328125,283.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292435103096,4.006480125440248e-08,0.0012923950562253,-0.1034924685955047,0.0,0.0,0.0,-0.0246744304895401,60.0,-20.65274810791016,-0.0,-1.1388770815301541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001212465213029,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0001276784169021,290.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.430284262634814e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0001276784314541,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0006056514102965,284.81256103515625,294.1499938964844,260.2516784667969,259.7019348144531,263.61328125,260.2974548339844,283.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918649008497,3.999811326593773e-08,0.0012918249703943,-0.1033204272389411,0.0,0.0,0.0,-0.0246413722634315,60.0,-20.67524147033692,-0.0,-1.13787258726461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001211315466207,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0001275573449674,290.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.421342110726982e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0001275573595194,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0006050770753063,284.8011474609375,294.1499938964844,260.1695556640625,259.6227722167969,263.53564453125,260.2147521972656,283.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906398624181,3.9854800348848585e-08,0.0012905999319627,-0.1029506921768188,0.0,0.0,0.0,-0.0245703272521495,60.0,-20.71812057495117,-0.0,-1.1357153795188425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001211315466207,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0001275573449674,290.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.421342110726982e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0001275573595194,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0006050770753063,284.8011474609375,294.1499938964844,260.1695556640625,259.6227722167969,263.53564453125,260.2147521972656,283.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906398624181,3.9854800348848585e-08,0.0012905999319627,-0.1029506921768188,0.0,0.0,0.0,-0.0245703272521495,60.0,-20.71812057495117,-0.0,-1.1357153795188425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0001210057016578,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0001274248352274,290.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.411554492544384e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.0001274248352274,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.0006044484907761,284.78973388671875,294.1499938964844,260.088623046875,259.5448303222656,263.4579772949219,260.13336181640625,283.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794803992954e-08,0.0012892592931166,-0.1025459840893745,0.0,0.0,0.0,-0.0244925711303949,60.0,-20.757469177246094,-0.0,-1.1333568039617604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0001210057016578,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0001274248352274,290.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.411554492544384e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.0001274248352274,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.0006044484907761,284.78973388671875,294.1499938964844,260.088623046875,259.5448303222656,263.4579772949219,260.13336181640625,283.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794803992954e-08,0.0012892592931166,-0.1025459840893745,0.0,0.0,0.0,-0.0244925711303949,60.0,-20.757469177246094,-0.0,-1.1333568039617604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0001208700123243,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,0.0001272819499718,290.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.40100071602501e-05,290.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,0.0001272819499718,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0006037706625647,284.7783203125,294.1499938964844,260.0089111328125,259.4680480957031,263.38037109375,260.0532531738281,283.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878531124442,3.9528813999822894e-08,0.0012878135312348,-0.1021095290780067,0.0,0.0,0.0,-0.0244087278842926,60.0,-20.79366111755371,-0.0,-1.1308161873557765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0001208700123243,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,0.0001272819499718,290.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.40100071602501e-05,290.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,0.0001272819499718,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0006037706625647,284.7783203125,294.1499938964844,260.0089111328125,259.4680480957031,263.38037109375,260.0532531738281,283.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878531124442,3.9528813999822894e-08,0.0012878135312348,-0.1021095290780067,0.0,0.0,0.0,-0.0244087278842926,60.0,-20.79366111755371,-0.0,-1.1308161873557765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,0.0001207271270686,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0001271314831683,290.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,9.389887418365106e-05,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0001271314831683,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0006030569202266,284.7669372558594,294.1499938964844,259.9304504394531,259.3925170898437,263.30279541015625,259.97418212890625,283.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.93507200158183e-08,0.0012862912844866,-0.1016498878598213,0.0,0.0,0.0,-0.0243204403668642,60.0,-20.827526092529297,-0.0,-1.1281440492894037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,0.0001207271270686,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0001271314831683,290.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,9.389887418365106e-05,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0001271314831683,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0006030569202266,284.7669372558594,294.1499938964844,259.9304504394531,259.3925170898437,263.30279541015625,259.97418212890625,283.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.93507200158183e-08,0.0012862912844866,-0.1016498878598213,0.0,0.0,0.0,-0.0243204403668642,60.0,-20.827526092529297,-0.0,-1.1281440492894037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,0.0001206529923365,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001270534121431,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.384121949551628e-05,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0001270534121431,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,0.0006026866030879,284.76123046875,294.1499938964844,259.8916931152344,259.3551940917969,263.2640686035156,259.93524169921875,283.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855407549068,3.9258317485746375e-08,0.0012855015229433,-0.1014113798737526,0.0,0.0,0.0,-0.0242746341973543,60.0,-20.84327888488769,-0.0,-1.1267589172803129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0001205774606205,290.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.0001269738713745,290.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.378247341373935e-05,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0001269738859264,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,0.0006023093010298,284.7555236816406,294.1499938964844,259.8532409667969,259.3182067871094,263.225341796875,259.89654541015625,283.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284735975787,3.916417412597184e-08,0.0012846967438235,-0.1011683642864227,0.0,0.0,0.0,-0.0242279656231403,60.0,-20.85847282409668,-0.0,-1.1253485610041025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0001204227301059,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,0.0001268109335796,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.366212179884316e-05,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0001268109481316,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,0.0006015364197082,284.7441101074219,294.1499938964844,259.7773132324219,259.2451171875,263.14801025390625,259.82012939453125,283.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283087185584,3.897131506391816e-08,0.0012830481864511,-0.1006704792380333,0.0,0.0,0.0,-0.0241323597729206,60.0,-20.887216567993164,-0.0,-1.122462052194351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0001204227301059,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,0.0001268109335796,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.366212179884316e-05,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0001268109481316,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,0.0006015364197082,284.7441101074219,294.1499938964844,259.7773132324219,259.2451171875,263.14801025390625,259.82012939453125,283.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283087185584,3.897131506391816e-08,0.0012830481864511,-0.1006704792380333,0.0,0.0,0.0,-0.0241323597729206,60.0,-20.887216567993164,-0.0,-1.122462052194351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,0.0001202643907163,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.000126644197735,290.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.353896894026548e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.000126644197735,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0006007454358041,284.7326965332031,294.1499938964844,259.7026672363281,259.1732788085937,263.07080078125,259.7449951171875,283.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877395116091975e-08,0.0012813612120226,-0.1001608818769455,0.0,0.0,0.0,-0.0240345206111669,60.0,-20.91386985778809,-0.0,-1.1195119498097485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,0.0001202643907163,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.000126644197735,290.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.353896894026548e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.000126644197735,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0006007454358041,284.7326965332031,294.1499938964844,259.7026672363281,259.1732788085937,263.07080078125,259.7449951171875,283.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877395116091975e-08,0.0012813612120226,-0.1001608818769455,0.0,0.0,0.0,-0.0240345206111669,60.0,-20.91386985778809,-0.0,-1.1195119498097485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0001201038248836,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,0.00012647510448,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.341408440377565e-05,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0001264751190319,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0005999433924444,284.7213134765625,294.1499938964844,259.6293334960937,259.10272216796875,262.9938049316406,259.6711730957031,283.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.857381969396556e-08,0.0012796504888683,-0.0996440723538398,0.0,0.0,0.0,-0.0239353105425834,60.0,-20.93863296508789,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0001201038248836,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,0.00012647510448,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.341408440377565e-05,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0001264751190319,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0005999433924444,284.7213134765625,294.1499938964844,259.6293334960937,259.10272216796875,262.9938049316406,259.6711730957031,283.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.857381969396556e-08,0.0012796504888683,-0.0996440723538398,0.0,0.0,0.0,-0.0239353105425834,60.0,-20.93863296508789,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,0.0001199424805236,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,0.0001263052108697,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.32885886868462e-05,290.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,0.0001263052108697,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0005991374491713,284.7098999023437,294.1499938964844,259.5573425292969,259.0334167480469,262.9170227050781,259.5986633300781,283.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372721888890744e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-20.96180534362793,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,0.0001199424805236,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,0.0001263052108697,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.32885886868462e-05,290.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,0.0001263052108697,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0005991374491713,284.7098999023437,294.1499938964844,259.5573425292969,259.0334167480469,262.9170227050781,259.5986633300781,283.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372721888890744e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-20.96180534362793,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0001198618701891,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,0.0001262203149963,289.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,9.32258990360424e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.0001262203295482,291.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0005987347685731,284.7041931152344,294.1499938964844,259.5218505859375,258.9992370605469,262.8786926269531,259.5628356933594,283.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.827224759334058e-08,0.0012770727043971,-0.098865158855915,0.0,0.0,0.0,-0.023785812780261,60.0,-20.97289657592773,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0001197816891362,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,0.0001261358847841,289.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,9.31635295273736e-05,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0001261358847841,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,0.0005983342416584,284.6985168457031,294.1499938964844,259.4866943359375,258.96539306640625,262.8404235839844,259.5274353027344,283.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-20.983625411987305,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,0.0001196229277411,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,0.0001259686978301,289.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.304005652666092e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.000125968712382,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,0.0005975412204861,284.6871032714844,294.1499938964844,259.4173889160156,258.898681640625,262.7641296386719,259.4575500488281,283.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-21.004295349121094,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,0.0001196229277411,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,0.0001259686978301,289.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.304005652666092e-05,290.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.000125968712382,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,0.0005975412204861,284.6871032714844,294.1499938964844,259.4173889160156,258.898681640625,262.7641296386719,259.4575500488281,283.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-21.004295349121094,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0001194676078739,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.0001258051488548,289.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,9.291924652643502e-05,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.0001258051488548,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0005967653705738,284.6757202148437,294.1499938964844,259.3494567871094,258.8332824707031,262.6880798339844,259.3890380859375,283.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084689542993e-08,0.0012728722067549,-0.0975955575704574,0.0,0.0,0.0,-0.0235422104597091,60.0,-21.024045944213867,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0001194676078739,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,0.0001258051488548,289.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,9.291924652643502e-05,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.0001258051488548,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0005967653705738,284.6757202148437,294.1499938964844,259.3494567871094,258.8332824707031,262.6880798339844,259.3890380859375,283.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084689542993e-08,0.0012728722067549,-0.0975955575704574,0.0,0.0,0.0,-0.0235422104597091,60.0,-21.024045944213867,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0001193171046907,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.000125646663946,289.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.280219092033803e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.000125646663946,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0005960136186331,284.664306640625,294.1499938964844,259.282958984375,258.7691955566406,262.6123046875,259.3218994140625,283.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.7593267165902944e-08,0.0012712687021121,-0.0971108004450798,0.0,0.0,0.0,-0.0234492216259241,60.0,-21.04312896728516,-0.0,-1.1019445622650893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0001193171046907,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.000125646663946,289.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.280219092033803e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.000125646663946,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0005960136186331,284.664306640625,294.1499938964844,259.282958984375,258.7691955566406,262.6123046875,259.3218994140625,283.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.7593267165902944e-08,0.0012712687021121,-0.0971108004450798,0.0,0.0,0.0,-0.0234492216259241,60.0,-21.04312896728516,-0.0,-1.1019445622650893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.0001191727642435,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004821777344,0.0,0.0,0.0001254946546396,289.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,9.26899301703088e-05,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0001254946691915,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0005952926003374,284.65289306640625,294.1499938964844,259.21783447265625,258.7064514160156,262.5368957519531,259.25616455078125,283.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697683414444,3.741336129792217e-08,0.0012697308557108,-0.0966458171606063,0.0,0.0,0.0,-0.0233600381761789,60.0,-21.06178474426269,-0.0,-1.0992799559517152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.0001191727642435,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004821777344,0.0,0.0,0.0001254946546396,289.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,9.26899301703088e-05,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0001254946691915,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0005952926003374,284.65289306640625,294.1499938964844,259.21783447265625,258.7064514160156,262.5368957519531,259.25616455078125,283.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697683414444,3.741336129792217e-08,0.0012697308557108,-0.0966458171606063,0.0,0.0,0.0,-0.0233600381761789,60.0,-21.06178474426269,-0.0,-1.0992799559517152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0001191032715723,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,0.0001254214730579,289.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,9.263587708119304e-05,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.0001254214876098,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,0.0005949454498477,284.6471862792969,294.1499938964844,259.1858215332031,258.6755676269531,262.4992980957031,259.22381591796875,283.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690278235822,3.7326746138433016e-08,0.0012689904542639,-0.0964219197630882,0.0,0.0,0.0,-0.0233170986175537,60.0,-21.071020126342773,-0.0,-1.0979982079106777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948974609375,0.0,0.0,0.0001190358161693,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001253504451597,289.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.258341015083717e-05,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,0.0001253504597116,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0005946084856987,284.6414794921875,294.1499938964844,259.1541748046875,258.6450500488281,262.4618225097656,259.1918334960937,283.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.7242674721937874e-08,0.0012682718224823,-0.0962045937776565,0.0,0.0,0.0,-0.0232754219323396,60.0,-21.08023834228516,-0.0,-1.0967547581230977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,0.0001189079630421,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.00012521581084,289.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.248396963812412e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.00012521581084,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0005939698312431,284.63006591796875,294.1499938964844,259.0919494628906,258.5849914550781,262.3870849609375,259.12896728515625,283.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.70833141971616e-08,0.0012669095303863,-0.095792606472969,0.0,0.0,0.0,-0.0231964234262704,60.0,-21.098752975463867,-0.0,-1.0943998773882413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,0.0001189079630421,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.00012521581084,289.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.248396963812412e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.00012521581084,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0005939698312431,284.63006591796875,294.1499938964844,259.0919494628906,258.5849914550781,262.3870849609375,259.12896728515625,283.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.70833141971616e-08,0.0012669095303863,-0.095792606472969,0.0,0.0,0.0,-0.0231964234262704,60.0,-21.098752975463867,-0.0,-1.0943998773882413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0001187900779768,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,0.0001250916684512,289.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,9.239228529622778e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0001250916830031,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0005933810025453,284.61865234375,294.1499938964844,259.0311889648437,258.5263366699219,262.312744140625,259.0675048828125,283.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-21.117544174194336,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0001187900779768,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,0.0001250916684512,289.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,9.239228529622778e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0001250916830031,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0005933810025453,284.61865234375,294.1499938964844,259.0311889648437,258.5263366699219,262.312744140625,259.0675048828125,283.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-21.117544174194336,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,0.0001186839217552,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,0.0001249798951903,289.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.230971772922204e-05,290.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,0.0001249798951903,291.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,0.0005928507307544,284.6072082519531,294.1499938964844,258.971923828125,258.4690246582031,262.2388000488281,259.00750732421875,283.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645594542846,3.680408156014892e-08,0.0012645225506275,-0.0950706079602241,0.0,0.0,0.0,-0.0230579990893602,60.0,-21.136886596679688,-0.0,-1.0902795821721162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,0.0001186839217552,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,0.0001249798951903,289.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.230971772922204e-05,290.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,0.0001249798951903,291.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,0.0005928507307544,284.6072082519531,294.1499938964844,258.971923828125,258.4690246582031,262.2388000488281,259.00750732421875,283.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645594542846,3.680408156014892e-08,0.0012645225506275,-0.0950706079602241,0.0,0.0,0.0,-0.0230579990893602,60.0,-21.136886596679688,-0.0,-1.0902795821721162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0001185908986371,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.000124881931697,289.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,9.22373656067066e-05,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,0.000124881931697,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,0.0005923860589973,284.59576416015625,294.1499938964844,258.91412353515625,258.41314697265625,262.165283203125,258.9489440917969,283.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635680614039,3.668813519652758e-08,0.0012635313905775,-0.0947707667946815,0.0,0.0,0.0,-0.0230005197227001,60.0,-21.15703392028809,-0.0,-1.0885710111097069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
