time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0001185908986371,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.000124881931697,289.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,9.22373656067066e-05,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,0.000124881931697,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,0.0005923860589973,284.59576416015625,294.1499938964844,258.91412353515625,258.41314697265625,262.165283203125,258.9489440917969,283.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635680614039,3.668813519652758e-08,0.0012635313905775,-0.0947707667946815,0.0,0.0,0.0,-0.0230005197227001,60.0,-21.15703392028809,-0.0,-1.0885710111097069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,0.0001185496585094,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,0.00012483849423,289.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,9.220528590958564e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.0,0.0,0.0001248385087819,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0005921800038777,284.5900573730469,294.1499938964844,258.88580322265625,258.3857421875,262.128662109375,258.92022705078125,283.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128593564,3.663673098230903e-08,0.0012630920391529,-0.0946378260850906,0.0,0.0,0.0,-0.0229750387370586,60.0,-21.16748809814453,-0.0,-1.0878139278247545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,0.0001185125584015,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291015625,0.0,0.0,0.0001247994368895,289.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.0,0.0,9.21764294616878e-05,290.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,0.0001247994368895,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,0.000591994728893,284.5843200683594,294.1499938964844,258.8578796386719,258.3586730957031,262.0921936035156,258.89190673828125,283.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659049241377944e-08,0.00126269669272,-0.0945182368159294,0.0,0.0,0.0,-0.022952115163207,60.0,-21.178268432617188,-0.0,-1.0871331568296229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001184504872071,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,0.0001247340696863,289.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.212816075887532e-05,290.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0001247340696863,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,0.0005916846566833,284.5728454589844,294.1499938964844,258.8031616210937,258.3056335449219,262.01953125,258.8363647460937,283.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137651622295,60.0,-21.20084381103516,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001184504872071,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,0.0001247340696863,289.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.212816075887532e-05,290.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0001247340696863,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,0.0005916846566833,284.5728454589844,294.1499938964844,258.8031616210937,258.3056335449219,262.01953125,258.8363647460937,283.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137651622295,60.0,-21.20084381103516,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.050000000745058,0.000118406052934,290.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.050000000745058,0.000124687270727,289.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.050000000745058,9.209359268425032e-05,290.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.050000000745058,0.0001246872852789,291.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.0,0.050000000745058,0.0005914627108722,284.5613708496094,291.1499938964844,258.75,258.2539978027344,261.94732666015625,258.7823486328125,283.3902893066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.645774171445737e-08,0.0012615618761628,-0.0941748842597007,0.0,0.0,0.0,-0.0228863060474395,60.0,-21.225032806396484,-0.0,-1.0851798748490182e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.050000000745058,0.000118406052934,290.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.050000000745058,0.000124687270727,289.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.050000000745058,9.209359268425032e-05,290.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.050000000745058,0.0001246872852789,291.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.0,0.050000000745058,0.0005914627108722,284.5613708496094,291.1499938964844,258.75,258.2539978027344,261.94732666015625,258.7823486328125,283.3902893066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615983141586,3.645774171445737e-08,0.0012615618761628,-0.0941748842597007,0.0,0.0,0.0,-0.0228863060474395,60.0,-21.225032806396484,-0.0,-1.0851798748490182e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.81964111328125,0.6318022608757019,0.050000000745058,0.040847260504961,290.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8184509277344,0.6318022608757019,0.050000000745058,0.0430141314864158,290.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81866455078125,0.6318022608757019,0.050000000745058,0.0317700915038585,290.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8166198730469,0.6318022608757019,0.050000000745058,0.0430141314864158,291.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.811767578125,0.6318022608757019,0.050000000745058,0.20404052734375,283.6402893066406,291.1499938964844,258.7240600585937,258.2286682128906,276.6669616699219,281.6418151855469,283.1036682128906,1.0,0.1097071692347526,0.0,0.0,1.0,1.0,-0.4347900152206421,2.3837992557673726e-07,0.434789776802063,-0.1500472873449325,0.0,0.0,0.0,10.190740585327148,60.0,-844.7045288085938,-0.0,12.279742240905762,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721923828125,0.6301313042640686,0.050000000745058,0.0452408418059349,290.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.87213134765625,0.6301313042640686,0.050000000745058,0.047640785574913,290.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87213134765625,0.6301313042640686,0.050000000745058,0.0351873226463794,290.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8720092773437,0.6301313042640686,0.050000000745058,0.047640785574913,291.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.87176513671875,0.6301313042640686,0.050000000745058,0.2259873747825622,282.7917785644531,291.1499938964844,258.6986694335937,258.2035522460937,280.6010131835937,290.62408447265625,282.5233764648437,1.0,0.1210857033729553,0.3143260478973388,0.3143260478973388,0.9904769062995912,1.0,-0.4820470511913299,0.0560779571533203,0.4259690940380096,-0.0996346324682235,0.0,0.0,0.0,12.516242027282717,60.0,-771.6343383789062,-0.0,16.68082046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,298.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713169895022103e-20,1.1713291871850715e-20,-1.214130149287903e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.33428955078125,0.5701624155044556,0.050000000745058,0.0456853881478309,290.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.33428955078125,0.5701624155044556,0.050000000745058,0.0481089130043983,290.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.33428955078125,0.5701624155044556,0.050000000745058,0.0355330780148506,290.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.33428955078125,0.5701624155044556,0.050000000745058,0.0481089130043983,291.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.33428955078125,0.5701624155044556,0.050000000745058,0.2282079607248306,282.3345947265625,291.1499938964844,258.6494140625,258.1540832519531,280.7255554199219,291.1649475097656,282.5224304199219,1.0,0.1405774652957916,0.482727587223053,0.482727587223053,0.980953812599182,1.0,-0.486786425113678,0.1386458128690719,0.3481406271457672,-0.0177748091518878,0.0,0.0,1.0,20.05135536193848,60.0,831.0994262695312,-3453.869873046875,23.184654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,298.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,10017.8193359375,18000.0,0.0,0.0,0.0016923950752243,0.0,0.0,0.0,0.0,1.0,4.965297193848528e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605186596512794,0.0605283118784427,-9.650179890741128e-06,0.0,1.7175658513224334e-06,0.0,0.0,1.2991034984588623,0.0,0.0,0.0,0.2034018039703369,4.0,0.0,1.0
367440,290.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.33428955078125,0.5701624155044556,0.050000000745058,0.0456853881478309,290.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.33428955078125,0.5701624155044556,0.050000000745058,0.0481089130043983,290.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.33428955078125,0.5701624155044556,0.050000000745058,0.0355330780148506,290.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.33428955078125,0.5701624155044556,0.050000000745058,0.0481089130043983,291.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.33428955078125,0.5701624155044556,0.050000000745058,0.2282079607248306,282.3345947265625,291.1499938964844,258.6494140625,258.1540832519531,280.7255554199219,291.1649475097656,282.5224304199219,1.0,0.1405774652957916,0.482727587223053,0.482727587223053,0.980953812599182,1.0,-0.486786425113678,0.1386458128690719,0.3481406271457672,-0.0177748091518878,0.0,0.0,1.0,20.05135536193848,60.0,831.0994262695312,-3453.869873046875,23.184654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,298.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,10017.8193359375,18000.0,0.0,0.0,0.0016923950752243,0.0,0.0,0.0,0.0,1.0,4.965297193848528e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605186596512794,0.0605283118784427,-9.650179890741128e-06,0.0,1.7175658513224334e-06,0.0,0.0,1.2991034984588623,0.0,0.0,0.0,0.2034018039703369,4.0,0.0,1.0
367500,290.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8815612792969,0.5485900640487671,0.050000000745058,0.0458225719630718,290.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8815612792969,0.5485900640487671,0.050000000745058,0.0482533760368824,290.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8815612792969,0.5485900640487671,0.050000000745058,0.0356397777795791,290.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8815612792969,0.5485900640487671,0.050000000745058,0.0482533760368824,291.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8815612792969,0.5485900640487671,0.050000000745058,0.2288932502269745,282.94903564453125,291.1499938964844,258.6255798339844,258.1297607421875,280.4635925292969,291.156494140625,283.3358154296875,1.0,0.148975133895874,0.5321141481399536,0.5321141481399536,0.9761922955513,1.0,-0.4882481694221496,0.1623275578022003,0.3259206116199493,0.0056959465146064,0.0,0.0,1.0,23.721803665161133,60.0,1408.52734375,-3660.70849609375,26.33465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39111328125,299.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,14872.154296875,18000.0,0.0,0.0,0.0083968751132488,0.0,0.0,0.0,0.0,1.0,0.0014577069086953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737557709217071,0.0771161615848541,-0.0033603881020098,0.0,8.521760719304439e-06,0.0,0.0,2.441284656524658,0.0,0.0,0.0,0.2464148551225662,4.0,0.0,1.0
367560,290.4306030273437,297.1499938964844,293.1499938964844,0.0008146978798322,-78.91255187988281,284.5072021484375,0.5319676399230957,0.050000000745058,0.0459535531699657,290.3621520996094,297.1499938964844,293.1499938964844,0.0008365396643057,-85.32656860351562,284.5735778808594,0.5319676399230957,0.050000000745058,0.0483913049101829,290.05279541015625,297.1499938964844,293.1499938964844,0.000734323868528,-55.32133865356445,284.3257751464844,0.5319676399230957,0.050000000745058,0.0357416532933712,290.2890014648437,297.1499938964844,293.1499938964844,0.0008524792501702,-86.95240020751953,284.59375,0.5319676399230957,0.050000000745058,0.0483913049101829,291.1537780761719,297.1499938964844,293.1499938964844,0.0006995656876824,-338.47882080078125,284.424560546875,0.5319676399230957,0.050000000745058,0.2295475006103515,283.6159362792969,291.1499938964844,258.60223388671875,258.105712890625,280.0576477050781,291.1534118652344,283.8667907714844,1.0,0.1565370559692382,0.5463724732398987,0.5463724732398987,0.980953812599182,1.0,-0.4896438717842102,0.1682134270668029,0.3214304447174072,0.0114172045141458,0.0,0.0,1.0,27.226707458496094,60.0,1362.126953125,-3704.0234375,29.36503028869629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6483764648437,300.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,16844.900390625,18000.0,0.0,0.0,0.0180876553058624,0.0,0.0,0.0,0.0,1.0,0.0022157304920256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785001292824745,0.0870153382420539,-0.0085152070969343,0.0,1.835666989791207e-05,0.0,0.0,3.1166188716888428,0.0,0.0,0.0,0.260305255651474,4.0,0.0,1.0
367620,290.4600524902344,297.1499938964844,293.1499938964844,0.0020991079509258,-199.30123901367188,287.5500183105469,0.5093173384666443,0.050000000745058,0.0461923480033874,290.3825378417969,297.1499938964844,293.1499938964844,0.002201372757554,-220.09054565429688,287.7080078125,0.5093173384666443,0.050000000745058,0.0486427657306194,290.07818603515625,297.1499938964844,293.1499938964844,0.0022340302821248,-164.96725463867188,287.7238464355469,0.5093173384666443,0.050000000745058,0.0359273813664913,290.31036376953125,297.1499938964844,293.1499938964844,0.0022519710473716,-225.1439819335937,287.785400390625,0.5093173384666443,0.050000000745058,0.0486427657306194,291.17120361328125,297.1499938964844,293.1499938964844,0.0016738417325541,-793.9002075195312,286.911376953125,0.5093173384666443,0.050000000745058,0.230740338563919,284.3532409667969,291.1499938964844,258.55718994140625,258.0584716796875,279.593994140625,291.1673583984375,284.4881896972656,1.0,0.1693708747625351,0.5646913647651672,0.5646913647651672,0.9904769062995912,1.0,-0.4921884536743164,0.1754171252250671,0.3167713284492492,0.0183328967541456,0.0,0.0,1.0,33.61642074584961,60.0,987.9708251953124,-3667.12890625,34.93437576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4451599121094,299.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17839.06640625,18000.0,0.0,0.0,0.0386942476034164,0.0,0.0,0.0,0.0,1.0,0.0029012570157647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807855576276779,0.0957447737455368,-0.0149592189118266,0.0,3.926974386558868e-05,0.0,0.0,3.6323318481445312,0.0,0.0,0.0,0.2674107849597931,4.0,0.0,1.0
367680,290.4600524902344,297.1499938964844,293.1499938964844,0.0020991079509258,-199.30123901367188,287.5500183105469,0.5093173384666443,0.050000000745058,0.0461923480033874,290.3825378417969,297.1499938964844,293.1499938964844,0.002201372757554,-220.09054565429688,287.7080078125,0.5093173384666443,0.050000000745058,0.0486427657306194,290.07818603515625,297.1499938964844,293.1499938964844,0.0022340302821248,-164.96725463867188,287.7238464355469,0.5093173384666443,0.050000000745058,0.0359273813664913,290.31036376953125,297.1499938964844,293.1499938964844,0.0022519710473716,-225.1439819335937,287.785400390625,0.5093173384666443,0.050000000745058,0.0486427657306194,291.17120361328125,297.1499938964844,293.1499938964844,0.0016738417325541,-793.9002075195312,286.911376953125,0.5093173384666443,0.050000000745058,0.230740338563919,284.3532409667969,291.1499938964844,258.55718994140625,258.0584716796875,279.593994140625,291.1673583984375,284.4881896972656,1.0,0.1693708747625351,0.5646913647651672,0.5646913647651672,0.9904769062995912,1.0,-0.4921884536743164,0.1754171252250671,0.3167713284492492,0.0183328967541456,0.0,0.0,1.0,33.61642074584961,60.0,987.9708251953124,-3667.12890625,34.93437576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4451599121094,299.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17839.06640625,18000.0,0.0,0.0,0.0386942476034164,0.0,0.0,0.0,0.0,1.0,0.0029012570157647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807855576276779,0.0957447737455368,-0.0149592189118266,0.0,3.926974386558868e-05,0.0,0.0,3.6323318481445312,0.0,0.0,0.0,0.2674107849597931,4.0,0.0,1.0
367740,290.5028991699219,297.1499938964844,293.1499938964844,0.0032049452420324,-299.5318603515625,289.8727111816406,0.495268851518631,0.050000000745058,0.046396255493164,290.41522216796875,297.1499938964844,293.1499938964844,0.0033666270319372,-331.0505065917969,290.1226501464844,0.495268851518631,0.050000000745058,0.0488574914634227,290.1154479980469,297.1499938964844,293.1499938964844,0.0035292939282953,-256.0531921386719,290.3546447753906,0.495268851518631,0.050000000745058,0.0360859781503677,290.34454345703125,297.1499938964844,293.1499938964844,0.0034461803734302,-338.70538330078125,290.2455444335937,0.495268851518631,0.050000000745058,0.0488574914634227,291.201171875,297.1499938964844,293.1499938964844,0.002501446288079,-1169.981201171875,288.7772521972656,0.495268851518631,0.050000000745058,0.2317589074373245,284.8272399902344,291.1499938964844,258.5142517089844,258.0124816894531,279.373779296875,291.1957702636719,284.9275207519531,1.0,0.1795406192541122,0.5747334957122803,0.5747334957122803,1.0,1.0,-0.4943612813949585,0.1793054789304733,0.3150558173656463,0.0219870340079069,0.0,0.0,1.0,39.07238006591797,60.0,684.577880859375,-3620.888671875,39.73517990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6976623535156,299.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.869140625,18000.0,0.0,0.0,0.0586232990026474,0.0,0.0,0.0,0.0,1.0,0.0031444493215531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810927376151084,0.0985321328043937,-0.0174393877387046,0.0,5.949519618297927e-05,0.0,0.0,3.7676706314086914,0.0,0.0,0.0,0.2685302495956421,4.0,0.0,1.0
367800,290.5028991699219,297.1499938964844,293.1499938964844,0.0032049452420324,-299.5318603515625,289.8727111816406,0.495268851518631,0.050000000745058,0.046396255493164,290.41522216796875,297.1499938964844,293.1499938964844,0.0033666270319372,-331.0505065917969,290.1226501464844,0.495268851518631,0.050000000745058,0.0488574914634227,290.1154479980469,297.1499938964844,293.1499938964844,0.0035292939282953,-256.0531921386719,290.3546447753906,0.495268851518631,0.050000000745058,0.0360859781503677,290.34454345703125,297.1499938964844,293.1499938964844,0.0034461803734302,-338.70538330078125,290.2455444335937,0.495268851518631,0.050000000745058,0.0488574914634227,291.201171875,297.1499938964844,293.1499938964844,0.002501446288079,-1169.981201171875,288.7772521972656,0.495268851518631,0.050000000745058,0.2317589074373245,284.8272399902344,291.1499938964844,258.5142517089844,258.0124816894531,279.373779296875,291.1957702636719,284.9275207519531,1.0,0.1795406192541122,0.5747334957122803,0.5747334957122803,1.0,1.0,-0.4943612813949585,0.1793054789304733,0.3150558173656463,0.0219870340079069,0.0,0.0,1.0,39.07238006591797,60.0,684.577880859375,-3620.888671875,39.73517990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6976623535156,299.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.869140625,18000.0,0.0,0.0,0.0586232990026474,0.0,0.0,0.0,0.0,1.0,0.0031444493215531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810927376151084,0.0985321328043937,-0.0174393877387046,0.0,5.949519618297927e-05,0.0,0.0,3.7676706314086914,0.0,0.0,0.0,0.2685302495956421,4.0,0.0,1.0
367860,290.5502014160156,297.1499938964844,293.1499938964844,0.0041964463889598,-384.7048645019531,291.7738342285156,0.485610693693161,0.050000000745058,0.0465650483965873,290.45294189453125,297.1499938964844,293.1499938964844,0.0044275373220443,-425.97076416015625,292.1116943359375,0.485610693693161,0.050000000745058,0.0490352362394332,290.1568603515625,297.1499938964844,293.1499938964844,0.0047269058413803,-334.1474609375,292.52947998046875,0.485610693693161,0.050000000745058,0.0362172573804855,290.3841247558594,297.1499938964844,293.1499938964844,0.0045376452617347,-435.7742004394531,292.2716064453125,0.485610693693161,0.050000000745058,0.0490352362394332,291.2362976074219,297.1499938964844,293.1499938964844,0.0032183334697037,-1486.66845703125,290.2864074707031,0.485610693693161,0.050000000745058,0.2326020449399948,285.18670654296875,291.1499938964844,258.4734191894531,257.9678039550781,279.2648620605469,291.2303466796875,285.2633972167969,1.0,0.1875083744525909,0.5801389813423157,0.5801389813423157,1.0,1.0,-0.4961599111557007,0.1815944910049438,0.3145654201507568,0.0240916851907968,0.0,0.0,1.0,43.58863830566406,48.0,479.0119934082031,-3602.625244140625,43.74058151245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3426513671875,298.7337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.0768139436841011,0.0,0.0,0.0,0.0,1.0,0.0032325130887329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811385735869407,0.0994783341884613,-0.0183397624641656,0.0,7.795638521201909e-05,0.0,0.0,3.808669090270996,0.0,0.0,0.0,0.2687513530254364,4.0,0.0,1.0
367920,290.5502014160156,297.1499938964844,293.1499938964844,0.0041964463889598,-384.7048645019531,291.7738342285156,0.485610693693161,0.050000000745058,0.0465650483965873,290.45294189453125,297.1499938964844,293.1499938964844,0.0044275373220443,-425.97076416015625,292.1116943359375,0.485610693693161,0.050000000745058,0.0490352362394332,290.1568603515625,297.1499938964844,293.1499938964844,0.0047269058413803,-334.1474609375,292.52947998046875,0.485610693693161,0.050000000745058,0.0362172573804855,290.3841247558594,297.1499938964844,293.1499938964844,0.0045376452617347,-435.7742004394531,292.2716064453125,0.485610693693161,0.050000000745058,0.0490352362394332,291.2362976074219,297.1499938964844,293.1499938964844,0.0032183334697037,-1486.66845703125,290.2864074707031,0.485610693693161,0.050000000745058,0.2326020449399948,285.18670654296875,291.1499938964844,258.4734191894531,257.9678039550781,279.2648620605469,291.2303466796875,285.2633972167969,1.0,0.1875083744525909,0.5801389813423157,0.5801389813423157,1.0,1.0,-0.4961599111557007,0.1815944910049438,0.3145654201507568,0.0240916851907968,0.0,0.0,1.0,43.58863830566406,48.0,479.0119934082031,-3602.625244140625,43.74058151245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3426513671875,298.7337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.0768139436841011,0.0,0.0,0.0,0.0,1.0,0.0032325130887329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811385735869407,0.0994783341884613,-0.0183397624641656,0.0,7.795638521201909e-05,0.0,0.0,3.808669090270996,0.0,0.0,0.0,0.2687513530254364,4.0,0.0,1.0
367980,290.59820556640625,297.1499938964844,293.1499938964844,0.0051331366412341,-458.8104553222656,293.3907165527344,0.483322411775589,0.050000000745058,0.0466072596609592,290.4919738769531,297.1499938964844,293.1499938964844,0.0054508112370967,-509.0973205566406,293.8141784667969,0.483322411775589,0.050000000745058,0.0490796901285648,290.19891357421875,297.1499938964844,293.1499938964844,0.0059131919406354,-402.7145385742188,294.3976745605469,0.483322411775589,0.050000000745058,0.0362500920891761,290.4253845214844,297.1499938964844,293.1499938964844,0.0055962693877518,-520.6780395507812,294.0047912597656,0.483322411775589,0.050000000745058,0.0490796901285648,291.2728881835937,297.1499938964844,293.1499938964844,0.0038599448744207,-1760.11474609375,291.55523681640625,0.483322411775589,0.050000000745058,0.2328129112720489,285.4645690917969,291.1499938964844,258.4347229003906,257.924560546875,279.2102966308594,291.266845703125,285.5248107910156,1.0,0.1889591515064239,0.5831397771835327,0.5831397771835327,1.0,1.0,-0.4966100454330444,0.1826584637165069,0.3139515817165375,0.0251518785953521,0.0,0.0,1.0,44.71864318847656,36.0,349.2182312011719,-3613.2783203125,44.74699401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3219909667969,298.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.0923909544944763,0.0,0.0,0.0,0.0,1.0,0.0032644646707922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811467543244361,0.0998123958706855,-0.0186656434088945,0.0,9.376506932312624e-05,0.0,0.0,3.822431325912476,0.0,0.0,0.0,0.2688076496124267,4.0,0.0,1.0
368040,290.59820556640625,297.1499938964844,293.1499938964844,0.0051331366412341,-458.8104553222656,293.3907165527344,0.483322411775589,0.050000000745058,0.0466072596609592,290.4919738769531,297.1499938964844,293.1499938964844,0.0054508112370967,-509.0973205566406,293.8141784667969,0.483322411775589,0.050000000745058,0.0490796901285648,290.19891357421875,297.1499938964844,293.1499938964844,0.0059131919406354,-402.7145385742188,294.3976745605469,0.483322411775589,0.050000000745058,0.0362500920891761,290.4253845214844,297.1499938964844,293.1499938964844,0.0055962693877518,-520.6780395507812,294.0047912597656,0.483322411775589,0.050000000745058,0.0490796901285648,291.2728881835937,297.1499938964844,293.1499938964844,0.0038599448744207,-1760.11474609375,291.55523681640625,0.483322411775589,0.050000000745058,0.2328129112720489,285.4645690917969,291.1499938964844,258.4347229003906,257.924560546875,279.2102966308594,291.266845703125,285.5248107910156,1.0,0.1889591515064239,0.5831397771835327,0.5831397771835327,1.0,1.0,-0.4966100454330444,0.1826584637165069,0.3139515817165375,0.0251518785953521,0.0,0.0,1.0,44.71864318847656,36.0,349.2182312011719,-3613.2783203125,44.74699401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3219909667969,298.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.0923909544944763,0.0,0.0,0.0,0.0,1.0,0.0032644646707922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811467543244361,0.0998123958706855,-0.0186656434088945,0.0,9.376506932312624e-05,0.0,0.0,3.822431325912476,0.0,0.0,0.0,0.2688076496124267,4.0,0.0,1.0
368100,290.6220092773437,297.1499938964844,293.1499938964844,0.0055942945182323,-492.55712890625,294.1220092773437,0.4845312237739563,0.050000000745058,0.0465849004685878,290.51141357421875,297.1499938964844,293.1499938964844,0.0059640412218868,-547.158935546875,294.58819580078125,0.4845312237739563,0.050000000745058,0.0490561462938785,290.2195739746094,297.1499938964844,293.1499938964844,0.0065231882035732,-434.1725463867188,295.2492980957031,0.4845312237739563,0.050000000745058,0.0362327024340629,290.446044921875,297.1499938964844,293.1499938964844,0.0061296178027987,-559.5029907226562,294.79217529296875,0.4845312237739563,0.050000000745058,0.0490561462938785,291.2911071777344,297.1499938964844,293.1499938964844,0.0041611394844949,-1884.163818359375,292.125,0.4845312237739563,0.050000000745058,0.232701227068901,285.5815734863281,291.1499938964844,258.4161682128906,257.90350341796875,279.194091796875,291.2850952148437,285.6361083984375,1.0,0.1877699196338653,0.5841059684753418,0.5841059684753418,1.0,1.0,-0.4963718950748443,0.1828685849905014,0.3135033249855041,0.0254191234707832,0.0,0.0,1.0,44.12086486816406,36.0,306.4880676269531,-3628.38720703125,44.21410369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4172668457031,298.74127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.0990084856748581,0.0,0.0,0.0,0.0,1.0,0.0032716952264308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811479985713958,0.099887304008007,-0.0187393072992563,0.0,0.0001004810255835,0.0,0.0,3.825463771820069,0.0,0.0,0.0,0.2688186764717102,4.0,0.0,1.0
368160,290.6455993652344,297.1499938964844,293.1499938964844,0.0060563134029507,-524.4324340820312,294.81317138671875,0.4870263338088989,0.050000000745058,0.0465392097830772,290.5306396484375,297.1499938964844,293.1499938964844,0.0064857024699449,-583.2706909179688,295.3225402832031,0.4870263338088989,0.050000000745058,0.0490080304443836,290.2398986816406,297.1499938964844,293.1499938964844,0.0071550230495631,-464.0588073730469,296.0585327148437,0.4870263338088989,0.050000000745058,0.0361971631646156,290.46661376953125,297.1499938964844,293.1499938964844,0.0066733453422784,-596.2982177734375,295.53863525390625,0.4870263338088989,0.050000000745058,0.0490080304443836,291.3091125488281,297.1499938964844,293.1499938964844,0.0044529284350574,-2001.1883544921875,292.6618347167969,0.4870263338088989,0.050000000745058,0.2324729859828949,285.6880798339844,291.1499938964844,258.3981628417969,257.8828430175781,279.18243408203125,291.3031616210937,285.73834228515625,1.0,0.185493603348732,0.5848378539085388,0.5848378539085388,1.0,1.0,-0.4958851039409637,0.1829234510660171,0.3129616379737854,0.0255629699677228,0.0,0.0,1.0,42.8988037109375,25.0,275.2434997558594,-3649.098876953125,43.12636184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.571533203125,298.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.634765625,18000.0,0.0,0.0,0.104785069823265,0.0,0.0,0.0,0.0,1.0,0.003276047296822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811486393213272,0.0999322682619094,-0.0187836308032274,0.0,0.0001063435265677,0.0,0.0,3.8272745609283447,0.0,0.0,0.0,0.2688249945640564,4.0,0.0,1.0
368220,290.692138671875,297.1499938964844,293.1499938964844,0.0069992849603295,-583.438232421875,296.0997009277344,0.495130181312561,0.050000000745058,0.0463985279202461,290.5682067871094,297.1499938964844,293.1499938964844,0.0075756013393402,-650.5426635742188,296.697509765625,0.495130181312561,0.050000000745058,0.0488598830997943,290.279296875,297.1499938964844,293.1499938964844,0.0085178855806589,-519.84423828125,297.57684326171875,0.495130181312561,0.050000000745058,0.0360877439379692,290.5072937011719,297.1499938964844,293.1499938964844,0.0078138671815395,-664.6773071289062,296.9339294433594,0.495130181312561,0.050000000745058,0.0488598830997943,291.34423828125,297.1499938964844,293.1499938964844,0.0050173546187579,-2217.52734375,293.6585388183594,0.495130181312561,0.050000000745058,0.231770247220993,285.8796691894531,291.1499938964844,258.3637390136719,257.8427124023437,279.1679382324219,291.3384704589844,285.924560546875,1.0,0.1785345077514648,0.5858311653137207,0.5858311653137207,1.0,1.0,-0.4943861365318298,0.1827140897512436,0.311672031879425,0.0255975667387247,0.0,0.0,1.0,39.13579940795898,25.0,238.8086853027344,-3704.10009765625,39.79005813598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02166748046875,299.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1137513667345047,0.0,0.0,0.0,0.0,1.0,0.0032802389468997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811491832137107,0.0999754890799522,-0.0188263095915317,0.0,0.0001154431811301,0.0,0.0,3.8290088176727295,0.0,0.0,0.0,0.2688308954238891,4.0,0.0,1.0
368280,290.692138671875,297.1499938964844,293.1499938964844,0.0069992849603295,-583.438232421875,296.0997009277344,0.495130181312561,0.050000000745058,0.0463985279202461,290.5682067871094,297.1499938964844,293.1499938964844,0.0075756013393402,-650.5426635742188,296.697509765625,0.495130181312561,0.050000000745058,0.0488598830997943,290.279296875,297.1499938964844,293.1499938964844,0.0085178855806589,-519.84423828125,297.57684326171875,0.495130181312561,0.050000000745058,0.0360877439379692,290.5072937011719,297.1499938964844,293.1499938964844,0.0078138671815395,-664.6773071289062,296.9339294433594,0.495130181312561,0.050000000745058,0.0488598830997943,291.34423828125,297.1499938964844,293.1499938964844,0.0050173546187579,-2217.52734375,293.6585388183594,0.495130181312561,0.050000000745058,0.231770247220993,285.8796691894531,291.1499938964844,258.3637390136719,257.8427124023437,279.1679382324219,291.3384704589844,285.924560546875,1.0,0.1785345077514648,0.5858311653137207,0.5858311653137207,1.0,1.0,-0.4943861365318298,0.1827140897512436,0.311672031879425,0.0255975667387247,0.0,0.0,1.0,39.13579940795898,25.0,238.8086853027344,-3704.10009765625,39.79005813598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02166748046875,299.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1137513667345047,0.0,0.0,0.0,0.0,1.0,0.0032802389468997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811491832137107,0.0999754890799522,-0.0188263095915317,0.0,0.0001154431811301,0.0,0.0,3.8290088176727295,0.0,0.0,0.0,0.2688308954238891,4.0,0.0,1.0
368340,290.736083984375,297.1499938964844,293.1499938964844,0.008014503866434,-638.4861450195312,297.29449462890625,0.502406895160675,0.050000000745058,0.0462861619889736,290.6046447753906,297.1499938964844,293.1499938964844,0.0087814349681139,-713.3858032226562,297.977294921875,0.502406895160675,0.050000000745058,0.0487415567040443,290.317138671875,297.1499938964844,293.1499938964844,0.010098717175424,-572.058837890625,298.9929504394531,0.502406895160675,0.050000000745058,0.0360003486275672,290.5476379394531,297.1499938964844,293.1499938964844,0.0090813655406236,-728.2863159179688,298.2279357910156,0.502406895160675,0.050000000745058,0.0487415567040443,291.3780822753906,297.1499938964844,293.1499938964844,0.0055772382766008,-2417.9365234375,294.57879638671875,0.502406895160675,0.050000000745058,0.2312089502811432,286.0550231933594,291.1499938964844,258.3314514160156,257.8042297363281,279.16082763671875,291.3725280761719,286.09747314453125,1.0,0.1731520891189575,0.586513876914978,0.586513876914978,1.0,1.0,-0.4931886792182922,0.1825092285871505,0.3106794357299804,0.0255895555019378,0.0,0.0,1.0,36.130218505859375,25.0,224.3674468994141,-3773.149169921875,37.13935470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6019897460937,299.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.1193311288952827,0.0,0.0,0.0,0.0,1.0,0.0032817567698657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493620276451,0.0999911278486251,-0.0188417620956897,0.0,0.0001211059279739,0.0,0.0,3.829634428024292,0.0,0.0,0.0,0.2688329815864563,4.0,0.0,1.0
368400,290.736083984375,297.1499938964844,293.1499938964844,0.008014503866434,-638.4861450195312,297.29449462890625,0.502406895160675,0.050000000745058,0.0462861619889736,290.6046447753906,297.1499938964844,293.1499938964844,0.0087814349681139,-713.3858032226562,297.977294921875,0.502406895160675,0.050000000745058,0.0487415567040443,290.317138671875,297.1499938964844,293.1499938964844,0.010098717175424,-572.058837890625,298.9929504394531,0.502406895160675,0.050000000745058,0.0360003486275672,290.5476379394531,297.1499938964844,293.1499938964844,0.0090813655406236,-728.2863159179688,298.2279357910156,0.502406895160675,0.050000000745058,0.0487415567040443,291.3780822753906,297.1499938964844,293.1499938964844,0.0055772382766008,-2417.9365234375,294.57879638671875,0.502406895160675,0.050000000745058,0.2312089502811432,286.0550231933594,291.1499938964844,258.3314514160156,257.8042297363281,279.16082763671875,291.3725280761719,286.09747314453125,1.0,0.1731520891189575,0.586513876914978,0.586513876914978,1.0,1.0,-0.4931886792182922,0.1825092285871505,0.3106794357299804,0.0255895555019378,0.0,0.0,1.0,36.130218505859375,25.0,224.3674468994141,-3773.149169921875,37.13935470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6019897460937,299.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.1193311288952827,0.0,0.0,0.0,0.0,1.0,0.0032817567698657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493620276451,0.0999911278486251,-0.0188417620956897,0.0,0.0001211059279739,0.0,0.0,3.829634428024292,0.0,0.0,0.0,0.2688329815864563,4.0,0.0,1.0
368460,290.7772521972656,297.1499938964844,293.1499938964844,0.0091397939249873,-690.4608764648438,298.4221496582031,0.5086156725883484,0.050000000745058,0.046201329678297,290.6401062011719,297.1499938964844,293.1499938964844,0.0101572638377547,-772.6717529296875,299.1845092773437,0.5086156725883484,0.050000000745058,0.0486522279679775,290.3537292480469,297.1499938964844,293.1499938964844,0.0120045924559235,-621.4071655273438,300.3308410644531,0.5086156725883484,0.050000000745058,0.0359343700110912,290.5862121582031,297.1499938964844,293.1499938964844,0.0105437329038977,-788.4209594726562,299.4496459960937,0.5086156725883484,0.050000000745058,0.0486522279679775,291.4106750488281,297.1499938964844,293.1499938964844,0.0061445902101695,-2605.855224609375,295.4428405761719,0.5086156725883484,0.050000000745058,0.2307852208614349,286.2226257324219,291.1499938964844,258.3013610839844,257.7675170898437,279.1573181152344,291.4053039550781,286.263916015625,1.0,0.1688525229692459,0.587047815322876,0.587047815322876,0.9995415806770324,1.0,-0.4922847151756286,0.1823625415563583,0.3099221885204315,0.0255990996956825,0.0,0.0,1.0,33.86128616333008,25.0,220.190658569336,-3848.8681640625,35.14658737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2461242675781,299.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.1218035966157913,0.0,0.0,0.0,0.0,1.0,0.0032823069486767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494290828704,0.0999967902898788,-0.0188473630696535,0.0,0.0001236151729244,0.0,0.0,3.82986092567444,0.0,0.0,0.0,0.268833726644516,4.0,0.0,1.0
368520,290.7772521972656,297.1499938964844,293.1499938964844,0.0091397939249873,-690.4608764648438,298.4221496582031,0.5086156725883484,0.050000000745058,0.046201329678297,290.6401062011719,297.1499938964844,293.1499938964844,0.0101572638377547,-772.6717529296875,299.1845092773437,0.5086156725883484,0.050000000745058,0.0486522279679775,290.3537292480469,297.1499938964844,293.1499938964844,0.0120045924559235,-621.4071655273438,300.3308410644531,0.5086156725883484,0.050000000745058,0.0359343700110912,290.5862121582031,297.1499938964844,293.1499938964844,0.0105437329038977,-788.4209594726562,299.4496459960937,0.5086156725883484,0.050000000745058,0.0486522279679775,291.4106750488281,297.1499938964844,293.1499938964844,0.0061445902101695,-2605.855224609375,295.4428405761719,0.5086156725883484,0.050000000745058,0.2307852208614349,286.2226257324219,291.1499938964844,258.3013610839844,257.7675170898437,279.1573181152344,291.4053039550781,286.263916015625,1.0,0.1688525229692459,0.587047815322876,0.587047815322876,0.9995415806770324,1.0,-0.4922847151756286,0.1823625415563583,0.3099221885204315,0.0255990996956825,0.0,0.0,1.0,33.86128616333008,25.0,220.190658569336,-3848.8681640625,35.14658737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2461242675781,299.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.1218035966157913,0.0,0.0,0.0,0.0,1.0,0.0032823069486767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494290828704,0.0999967902898788,-0.0188473630696535,0.0,0.0001236151729244,0.0,0.0,3.82986092567444,0.0,0.0,0.0,0.268833726644516,4.0,0.0,1.0
368580,290.8161315917969,297.1499938964844,293.1499938964844,0.0104164080694317,-739.8353881835938,299.4961853027344,0.5140090584754944,0.050000000745058,0.0461351089179515,290.6749267578125,297.1499938964844,293.1499938964844,0.0117689035832881,-828.894287109375,300.33258056640625,0.5140090584754944,0.050000000745058,0.0485824905335903,290.3893737792969,297.1499938964844,293.1499938964844,0.0143855661153793,-668.3186645507812,301.6052551269531,0.5140090584754944,0.050000000745058,0.0358828641474247,290.6225891113281,297.1499938964844,293.1499938964844,0.0122834257781505,-845.7281494140625,300.6158142089844,0.5140090584754944,0.050000000745058,0.0485824905335903,291.44207763671875,297.1499938964844,293.1499938964844,0.0067282505333423,-2783.2978515625,296.2628173828125,0.5140090584754944,0.050000000745058,0.2304544299840927,286.38641357421875,291.1499938964844,258.2734069824219,257.73260498046875,279.1556396484375,291.4368896484375,286.427001953125,1.0,0.1654114723205566,0.5875188708305359,0.5875188708305359,0.9990831613540648,1.0,-0.4915790557861328,0.1822630912065506,0.3093159794807434,0.0256257336586713,0.0,0.0,1.0,32.09010696411133,25.0,219.4326934814453,-3924.539306640625,33.59592819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8964233398437,300.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1216082572937011,0.0,0.0,0.0,0.0,1.0,0.0032825057860463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.099998839199543,-0.0188493877649307,0.0,0.0001234169176314,0.0,0.0,3.8299429416656494,0.0,0.0,0.0,0.2688339948654175,4.0,0.0,1.0
368640,290.8161315917969,297.1499938964844,293.1499938964844,0.0104164080694317,-739.8353881835938,299.4961853027344,0.5140090584754944,0.050000000745058,0.0461351089179515,290.6749267578125,297.1499938964844,293.1499938964844,0.0117689035832881,-828.894287109375,300.33258056640625,0.5140090584754944,0.050000000745058,0.0485824905335903,290.3893737792969,297.1499938964844,293.1499938964844,0.0143855661153793,-668.3186645507812,301.6052551269531,0.5140090584754944,0.050000000745058,0.0358828641474247,290.6225891113281,297.1499938964844,293.1499938964844,0.0122834257781505,-845.7281494140625,300.6158142089844,0.5140090584754944,0.050000000745058,0.0485824905335903,291.44207763671875,297.1499938964844,293.1499938964844,0.0067282505333423,-2783.2978515625,296.2628173828125,0.5140090584754944,0.050000000745058,0.2304544299840927,286.38641357421875,291.1499938964844,258.2734069824219,257.73260498046875,279.1556396484375,291.4368896484375,286.427001953125,1.0,0.1654114723205566,0.5875188708305359,0.5875188708305359,0.9990831613540648,1.0,-0.4915790557861328,0.1822630912065506,0.3093159794807434,0.0256257336586713,0.0,0.0,1.0,32.09010696411133,25.0,219.4326934814453,-3924.539306640625,33.59592819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8964233398437,300.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1216082572937011,0.0,0.0,0.0,0.0,1.0,0.0032825057860463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.099998839199543,-0.0188493877649307,0.0,0.0001234169176314,0.0,0.0,3.8299429416656494,0.0,0.0,0.0,0.2688339948654175,4.0,0.0,1.0
