time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.8348388671875,297.1499938964844,293.1499938964844,0.0111272074282169,-763.6685791015625,300.0157775878906,0.5164198279380798,0.050000000745058,0.0461075119674205,290.6922607421875,297.1499938964844,293.1499938964844,0.0126887653023004,-855.960693359375,300.88677978515625,0.5164198279380798,0.050000000745058,0.048553429543972,290.40692138671875,297.1499938964844,293.1499938964844,0.0158187896013259,-690.9646606445312,302.2215881347656,0.5164198279380798,0.050000000745058,0.0358613990247249,290.6400146484375,297.1499938964844,293.1499938964844,0.0132907442748546,-873.4647827148438,301.1810607910156,0.5164198279380798,0.050000000745058,0.048553429543972,291.4573669433594,297.1499938964844,293.1499938964844,0.0070286872796714,-2868.589111328125,296.6585693359375,0.5164198279380798,0.050000000745058,0.2303165644407272,286.4671936035156,291.1499938964844,258.26025390625,257.71588134765625,279.1552124023437,291.4522705078125,286.5074462890625,1.0,0.1639541536569595,0.5877450108528137,0.5877450108528137,0.9988539814949036,1.0,-0.4912849962711334,0.1822302341461181,0.3090547621250152,0.0256465058773756,0.0,0.0,1.0,31.351993560791016,25.0,218.78387451171875,-3960.627197265625,32.95099258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20880126953125,300.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1206762120127677,0.0,0.0,0.0,0.0,1.0,0.0032825509551912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.09999930113554,-0.0188498459756374,0.0,0.0001224710140377,0.0,0.0,3.82996129989624,0.0,0.0,0.0,0.2688340544700622,4.0,0.0,1.0
368760,290.8531494140625,297.1499938964844,293.1499938964844,0.0118966046720743,-786.9920654296875,300.524658203125,0.5186507105827332,0.050000000745058,0.0460829772055149,290.7096862792969,297.1499938964844,293.1499938964844,0.013702169060707,-882.39501953125,301.42852783203125,0.5186507105827332,0.050000000745058,0.0485275946557521,290.4244079589844,297.1499938964844,293.1499938964844,0.0174581073224544,-713.1124877929688,302.8249206542969,0.5186507105827332,0.050000000745058,0.0358423180878162,290.656982421875,297.1499938964844,293.1499938964844,0.0144126405939459,-900.6572875976562,301.7354736328125,0.5186507105827332,0.050000000745058,0.0485275946557521,291.472412109375,297.1499938964844,293.1499938964844,0.007336207665503,-2951.84765625,297.04559326171875,0.5186507105827332,0.050000000745058,0.230194017291069,286.547119140625,291.1499938964844,258.24761962890625,257.6996459960937,279.1549072265625,291.4674072265625,286.5868835449219,1.0,0.1626466512680053,0.5879689455032349,0.5879689455032349,0.9986035227775574,1.0,-0.4910235702991485,0.1822079569101333,0.308815598487854,0.0256723631173372,0.0,0.0,1.0,30.695837020874023,25.0,217.3860626220703,-3994.810302734375,32.378292083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5061340332031,300.7579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1192841306328773,0.0,0.0,0.0,0.0,1.0,0.0032825779635459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999995768070221,-0.0188501216471195,0.0,0.0001210582267958,0.0,0.0,3.829972505569458,0.0,0.0,0.0,0.2688340842723846,4.0,0.0,1.0
368820,290.88873291015625,297.1499938964844,293.1499938964844,0.0136500084772706,-832.2932739257812,301.5125732421875,0.5226081013679504,0.050000000745058,0.046041652560234,290.7437438964844,297.1499938964844,293.1499938964844,0.0160882771015167,-933.8098754882812,302.4806213378906,0.5226081013679504,0.050000000745058,0.0484840758144855,290.4591369628906,297.1499938964844,293.1499938964844,0.0215264726430177,-756.1163330078125,303.9955139160156,0.5226081013679504,0.050000000745058,0.0358101725578308,290.6898193359375,297.1499938964844,293.1499938964844,0.0170894395560026,-953.6113891601562,302.8141174316406,0.5226081013679504,0.050000000745058,0.0484840758144855,291.5019226074219,297.1499938964844,293.1499938964844,0.0079767992720007,-3113.0244140625,297.79510498046875,0.5226081013679504,0.050000000745058,0.2299875766038894,286.7032470703125,291.1499938964844,258.2240295410156,257.66864013671875,279.1546630859375,291.4970397949219,286.74151611328125,1.0,0.1604176759719848,0.5884202122688293,0.5884202122688293,0.998102605342865,1.0,-0.4905831813812256,0.182192325592041,0.3083908557891845,0.0257382839918136,0.0,0.0,1.0,29.59052276611328,25.0,211.2909393310547,-4055.783935546875,31.41490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408020019531,301.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154136955738067,0.0,0.0,0.0,0.0,1.0,0.0032826042734086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998450279235,-0.0188503880053758,0.0,0.0001171302283182,0.0,0.0,3.8299832344055176,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
368880,290.88873291015625,297.1499938964844,293.1499938964844,0.0136500084772706,-832.2932739257812,301.5125732421875,0.5226081013679504,0.050000000745058,0.046041652560234,290.7437438964844,297.1499938964844,293.1499938964844,0.0160882771015167,-933.8098754882812,302.4806213378906,0.5226081013679504,0.050000000745058,0.0484840758144855,290.4591369628906,297.1499938964844,293.1499938964844,0.0215264726430177,-756.1163330078125,303.9955139160156,0.5226081013679504,0.050000000745058,0.0358101725578308,290.6898193359375,297.1499938964844,293.1499938964844,0.0170894395560026,-953.6113891601562,302.8141174316406,0.5226081013679504,0.050000000745058,0.0484840758144855,291.5019226074219,297.1499938964844,293.1499938964844,0.0079767992720007,-3113.0244140625,297.79510498046875,0.5226081013679504,0.050000000745058,0.2299875766038894,286.7032470703125,291.1499938964844,258.2240295410156,257.66864013671875,279.1546630859375,291.4970397949219,286.74151611328125,1.0,0.1604176759719848,0.5884202122688293,0.5884202122688293,0.998102605342865,1.0,-0.4905831813812256,0.182192325592041,0.3083908557891845,0.0257382839918136,0.0,0.0,1.0,29.59052276611328,25.0,211.2909393310547,-4055.783935546875,31.41490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408020019531,301.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154136955738067,0.0,0.0,0.0,0.0,1.0,0.0032826042734086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998450279235,-0.0188503880053758,0.0,0.0001171302283182,0.0,0.0,3.8299832344055176,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
368940,290.92340087890625,297.1499938964844,293.1499938964844,0.0157401487231254,-875.34912109375,302.46240234375,0.5314891338348389,0.050000000745058,0.0459576658904552,290.77655029296875,297.1499938964844,293.1499938964844,0.0190706215798854,-982.8912963867188,303.4956359863281,0.5314891338348389,0.050000000745058,0.0483956336975097,290.5205383300781,297.1499938964844,293.1499938964844,0.0572648756206035,-1258.203857421875,304.0469970703125,0.6529656052589417,0.1009031981229782,0.0623538345098495,290.7216186523437,297.1499938964844,293.1499938964844,0.0201971940696239,-999.7716674804688,303.8553466796875,0.5314891338348389,0.050000000745058,0.0483956336975097,291.5314636230469,297.1499938964844,293.1499938964844,0.008642703294754,-3264.488037109375,298.51025390625,0.5314891338348389,0.050000000745058,0.2295680493116378,286.8492126464844,291.1499938964844,258.20263671875,257.63970947265625,279.1748352050781,291.52667236328125,286.8757019042969,1.0,0.1590850800275802,0.591677725315094,0.591677725315094,0.9976017475128174,1.0,-0.5216135382652283,0.1935323476791381,0.3280811607837677,0.0328578203916549,0.0,0.0,1.0,27.614112854003903,28.0,152.6332244873047,-4185.9599609375,32.57894515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732971191406,301.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106191724538803,0.0,0.0,0.0,0.0,1.0,0.0032826135866343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999418854713,-0.0188504848629236,0.0,0.000112264395284,0.0,0.0,3.829987049102783,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369000,290.92340087890625,297.1499938964844,293.1499938964844,0.0157401487231254,-875.34912109375,302.46240234375,0.5314891338348389,0.050000000745058,0.0459576658904552,290.77655029296875,297.1499938964844,293.1499938964844,0.0190706215798854,-982.8912963867188,303.4956359863281,0.5314891338348389,0.050000000745058,0.0483956336975097,290.5205383300781,297.1499938964844,293.1499938964844,0.0572648756206035,-1258.203857421875,304.0469970703125,0.6529656052589417,0.1009031981229782,0.0623538345098495,290.7216186523437,297.1499938964844,293.1499938964844,0.0201971940696239,-999.7716674804688,303.8553466796875,0.5314891338348389,0.050000000745058,0.0483956336975097,291.5314636230469,297.1499938964844,293.1499938964844,0.008642703294754,-3264.488037109375,298.51025390625,0.5314891338348389,0.050000000745058,0.2295680493116378,286.8492126464844,291.1499938964844,258.20263671875,257.63970947265625,279.1748352050781,291.52667236328125,286.8757019042969,1.0,0.1590850800275802,0.591677725315094,0.591677725315094,0.9976017475128174,1.0,-0.5216135382652283,0.1935323476791381,0.3280811607837677,0.0328578203916549,0.0,0.0,1.0,27.614112854003903,28.0,152.6332244873047,-4185.9599609375,32.57894515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732971191406,301.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106191724538803,0.0,0.0,0.0,0.0,1.0,0.0032826135866343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999418854713,-0.0188504848629236,0.0,0.000112264395284,0.0,0.0,3.829987049102783,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369060,290.9588623046875,297.1499938964844,293.1499938964844,0.0183814782649278,-920.7589721679688,303.368896484375,0.5475459694862366,0.050000000745058,0.0458296835422515,290.8102722167969,297.1499938964844,293.1499938964844,0.0284832753241062,-1160.383544921875,304.1065979003906,0.5812245607376099,0.0695948749780654,0.0558287352323532,290.6438293457031,297.1499938964844,293.1499938964844,0.1060163825750351,-1930.626220703125,304.0028381347656,0.7664359211921692,0.1425919830799102,0.0933539792895317,290.766357421875,297.1499938964844,293.1499938964844,0.0493899881839752,-1518.869873046875,304.06982421875,0.6386629343032837,0.088672861456871,0.0731876716017723,291.5656433105469,297.1499938964844,293.1499938964844,0.0093496330082416,-3419.311767578125,299.1532287597656,0.5475459694862366,0.050000000745058,0.2289287596940994,286.9008483886719,291.1499938964844,258.1834411621094,257.6129455566406,279.2008972167969,291.5606384277344,286.8930053710937,1.0,0.1604818552732467,0.5978255867958069,0.5978255867958069,0.997227668762207,1.0,-0.5965493321418762,0.2211042046546936,0.3754451274871826,0.0499761290848255,0.0,0.0,1.0,24.860876083374023,48.0,-22.21832656860352,-4393.90478515625,37.30367660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7626342773437,300.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058016121387481,0.0,0.0,0.0,0.0,1.0,0.003282617079094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999791383743,-0.0188505183905363,0.0,0.0001073751845979,0.0,0.0,3.829988479614258,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369120,290.9588623046875,297.1499938964844,293.1499938964844,0.0183814782649278,-920.7589721679688,303.368896484375,0.5475459694862366,0.050000000745058,0.0458296835422515,290.8102722167969,297.1499938964844,293.1499938964844,0.0284832753241062,-1160.383544921875,304.1065979003906,0.5812245607376099,0.0695948749780654,0.0558287352323532,290.6438293457031,297.1499938964844,293.1499938964844,0.1060163825750351,-1930.626220703125,304.0028381347656,0.7664359211921692,0.1425919830799102,0.0933539792895317,290.766357421875,297.1499938964844,293.1499938964844,0.0493899881839752,-1518.869873046875,304.06982421875,0.6386629343032837,0.088672861456871,0.0731876716017723,291.5656433105469,297.1499938964844,293.1499938964844,0.0093496330082416,-3419.311767578125,299.1532287597656,0.5475459694862366,0.050000000745058,0.2289287596940994,286.9008483886719,291.1499938964844,258.1834411621094,257.6129455566406,279.2008972167969,291.5606384277344,286.8930053710937,1.0,0.1604818552732467,0.5978255867958069,0.5978255867958069,0.997227668762207,1.0,-0.5965493321418762,0.2211042046546936,0.3754451274871826,0.0499761290848255,0.0,0.0,1.0,24.860876083374023,48.0,-22.21832656860352,-4393.90478515625,37.30367660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7626342773437,300.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058016121387481,0.0,0.0,0.0,0.0,1.0,0.003282617079094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999791383743,-0.0188505183905363,0.0,0.0001073751845979,0.0,0.0,3.829988479614258,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369180,290.9970703125,297.1499938964844,293.1499938964844,0.021798038855195,-980.281982421875,304.12481689453125,0.5620975494384766,0.0563575699925422,0.0463872551918029,290.89453125,297.1499938964844,293.1499938964844,0.0776581466197967,-2049.145263671875,304.0405578613281,0.7174378037452698,0.1119245961308479,0.0975095257163047,290.78985595703125,297.1499938964844,293.1499938964844,0.1449837237596511,-2477.105712890625,303.98712158203125,0.8424437642097473,0.1765197366476059,0.1182209029793739,290.8713073730469,297.1499938964844,293.1499938964844,0.093860849738121,-2373.7373046875,304.0238037109375,0.7514094114303589,0.1278756260871887,0.1130564510822296,291.6092529296875,297.1499938964844,293.1499938964844,0.0101894224062561,-3616.72900390625,299.6722106933594,0.5589040517807007,0.050000000745058,0.2285428643226623,286.688232421875,291.1499938964844,258.1664428710937,257.58837890625,279.2081604003906,291.6040954589844,286.62060546875,1.0,0.1724008023738861,0.6044467091560364,0.6044467091560364,0.9968535900115968,1.0,-0.7244642972946167,0.2689139544963836,0.455550342798233,0.0794039517641067,0.0,0.0,1.0,24.02281188964844,36.0,-391.9387512207031,-4649.96826171875,51.21638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87353515625,300.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019566729664802,0.0,0.0,0.0,0.0,1.0,0.0032826182432472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505314290523,0.0,0.0001034730594255,0.0,0.0,3.829988956451416,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369240,290.9970703125,297.1499938964844,293.1499938964844,0.021798038855195,-980.281982421875,304.12481689453125,0.5620975494384766,0.0563575699925422,0.0463872551918029,290.89453125,297.1499938964844,293.1499938964844,0.0776581466197967,-2049.145263671875,304.0405578613281,0.7174378037452698,0.1119245961308479,0.0975095257163047,290.78985595703125,297.1499938964844,293.1499938964844,0.1449837237596511,-2477.105712890625,303.98712158203125,0.8424437642097473,0.1765197366476059,0.1182209029793739,290.8713073730469,297.1499938964844,293.1499938964844,0.093860849738121,-2373.7373046875,304.0238037109375,0.7514094114303589,0.1278756260871887,0.1130564510822296,291.6092529296875,297.1499938964844,293.1499938964844,0.0101894224062561,-3616.72900390625,299.6722106933594,0.5589040517807007,0.050000000745058,0.2285428643226623,286.688232421875,291.1499938964844,258.1664428710937,257.58837890625,279.2081604003906,291.6040954589844,286.62060546875,1.0,0.1724008023738861,0.6044467091560364,0.6044467091560364,0.9968535900115968,1.0,-0.7244642972946167,0.2689139544963836,0.455550342798233,0.0794039517641067,0.0,0.0,1.0,24.02281188964844,36.0,-391.9387512207031,-4649.96826171875,51.21638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87353515625,300.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019566729664802,0.0,0.0,0.0,0.0,1.0,0.0032826182432472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505314290523,0.0,0.0001034730594255,0.0,0.0,3.829988956451416,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369300,291.0279541015625,297.1499938964844,293.1499938964844,0.0407272949814796,-1308.1019287109375,304.094482421875,0.635796844959259,0.0775914639234542,0.0612633898854255,290.9532165527344,297.1499938964844,293.1499938964844,0.0969879925251007,-2438.956787109375,304.0254211425781,0.7700924277305603,0.1289748847484588,0.1146216094493866,290.8671875,297.1499938964844,293.1499938964844,0.1643887460231781,-2737.431396484375,303.9814758300781,0.8846327066421509,0.1912347972393036,0.1289615929126739,290.93310546875,297.1499938964844,293.1499938964844,0.1129799261689186,-2754.130615234375,304.01202392578125,0.8029210567474365,0.1446090042591095,0.1295291632413864,291.63555908203125,297.1499938964844,293.1499938964844,0.0106560541316866,-3730.163818359375,299.88336181640625,0.5726160407066345,0.050000000745058,0.2281334102153778,286.4622802734375,291.1499938964844,258.1587829589844,257.57696533203125,279.1986999511719,291.6303405761719,286.3825988769531,1.0,0.1765480935573578,0.6061968207359314,0.6061968207359314,0.9966665506362916,1.0,-0.7950154542922974,0.2956679761409759,0.4993475079536438,0.0951218456029892,0.0,0.0,1.0,22.56235313415528,36.0,-558.4442749023438,-4759.935546875,59.06540298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,299.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1006065756082534,0.0,0.0,0.0,0.0,1.0,0.0032826184760779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505351543426,0.0,0.0001021028801915,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369360,291.08087158203125,297.1499938964844,293.1499938964844,0.0631269365549087,-1685.1473388671875,304.0641174316406,0.7126379609107971,0.0940968543291091,0.0777552649378776,291.0160827636719,297.1499938964844,293.1499938964844,0.1155818998813629,-2807.748779296875,304.0143127441406,0.8281509280204773,0.1444662660360336,0.1298933774232864,290.94793701171875,297.1499938964844,293.1499938964844,0.1836623847484588,-2989.50048828125,303.97711181640625,0.9398368000984192,0.2042984515428543,0.1385829150676727,290.99609375,297.1499938964844,293.1499938964844,0.1323754638433456,-3126.70263671875,304.0018615722656,0.8570999503135681,0.160322904586792,0.1447483301162719,291.6648864746094,297.1499938964844,293.1499938964844,0.0111492602154612,-3850.46728515625,300.0700378417969,0.593514084815979,0.050000000745058,0.2275952249765396,286.1767883300781,291.1499938964844,258.15167236328125,257.5661315917969,279.1839599609375,291.6596069335937,286.0885925292969,1.0,0.1798745840787887,0.606803297996521,0.606803297996521,0.9970488548278807,1.0,-0.8623070120811462,0.3214863240718841,0.5408206582069397,0.109441265463829,0.0,0.0,1.0,20.41461944580078,25.0,-703.7481079101562,-4848.3623046875,66.3708267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8195495605469,299.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09966392070055,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505370169878,0.0,0.0001011462154565,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369420,291.208984375,297.1499938964844,293.1499938964844,0.096034251153469,-2307.525390625,304.03863525390625,0.8238293528556824,0.1205697283148765,0.103053443133831,291.1439819335937,297.1499938964844,293.1499938964844,0.1529011875391006,-3511.06884765625,303.9975280761719,0.9346617460250854,0.1725945770740509,0.1571489423513412,291.0864562988281,297.1499938964844,293.1499938964844,0.1717471927404403,-2833.173828125,304.0610656738281,0.964759647846222,0.231777936220169,0.1265530288219452,291.12060546875,297.1499938964844,293.1499938964844,0.1725110560655594,-3861.247314453125,303.9844970703125,0.9677673578262328,0.1896430701017379,0.1729440540075302,291.7304077148437,297.1499938964844,293.1499938964844,0.0122299436479806,-4099.5478515625,300.4070739746094,0.6272670030593872,0.050000000745058,0.2268654108047485,285.5520935058594,291.1499938964844,258.1391296386719,257.5462341308594,279.1643371582031,291.72515869140625,285.4818420410156,1.0,0.1837278455495834,0.6069760322570801,0.6069760322570801,0.9978135824203492,1.0,-0.9433550834655762,0.3532697558403015,0.5900853276252747,0.125596284866333,0.0,0.0,1.0,17.43035888671875,43.0,-776.572021484375,-4925.9423828125,75.69788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,299.17645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989331603050232,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001004045843728,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369480,291.208984375,297.1499938964844,293.1499938964844,0.096034251153469,-2307.525390625,304.03863525390625,0.8238293528556824,0.1205697283148765,0.103053443133831,291.1439819335937,297.1499938964844,293.1499938964844,0.1529011875391006,-3511.06884765625,303.9975280761719,0.9346617460250854,0.1725945770740509,0.1571489423513412,291.0864562988281,297.1499938964844,293.1499938964844,0.1717471927404403,-2833.173828125,304.0610656738281,0.964759647846222,0.231777936220169,0.1265530288219452,291.12060546875,297.1499938964844,293.1499938964844,0.1725110560655594,-3861.247314453125,303.9844970703125,0.9677673578262328,0.1896430701017379,0.1729440540075302,291.7304077148437,297.1499938964844,293.1499938964844,0.0122299436479806,-4099.5478515625,300.4070739746094,0.6272670030593872,0.050000000745058,0.2268654108047485,285.5520935058594,291.1499938964844,258.1391296386719,257.5462341308594,279.1643371582031,291.72515869140625,285.4818420410156,1.0,0.1837278455495834,0.6069760322570801,0.6069760322570801,0.9978135824203492,1.0,-0.9433550834655762,0.3532697558403015,0.5900853276252747,0.125596284866333,0.0,0.0,1.0,17.43035888671875,43.0,-776.572021484375,-4925.9423828125,75.69788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,299.17645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989331603050232,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001004045843728,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369540,291.33740234375,297.1499938964844,293.1499938964844,0.1256142556667328,-2859.476806640625,304.0265808105469,0.8675534725189209,0.1437025070190429,0.1244262158870697,291.2670288085937,297.1499938964844,293.1499938964844,0.1903589218854904,-4175.57568359375,303.9859924316406,0.9754872918128968,0.1984618753194809,0.1820818483829498,291.1678466796875,297.1499938964844,293.1499938964844,0.1884010583162307,-3044.920654296875,304.0581359863281,0.9703205823898317,0.2676786482334137,0.1322539448738098,291.226806640625,297.1499938964844,293.1499938964844,0.1856919676065445,-4101.50537109375,304.0208740234375,0.9703205823898317,0.2194122076034546,0.1790611296892166,291.7969665527344,297.1499938964844,293.1499938964844,0.013415795750916,-4335.2587890625,300.7584533691406,0.6221060752868652,0.050000000745058,0.2269674092531204,285.0467224121094,291.1499938964844,258.1287841796875,257.52880859375,279.1482849121094,291.7921447753906,284.9888916015625,1.0,0.1957547664642334,0.6059473156929016,0.6059473156929016,0.9985783100128174,1.0,-1.0124772787094116,0.3807510435581207,0.6317262649536133,0.1378967612981796,0.0,0.0,1.0,18.776575088500977,63.0,-699.9609985351562,-4973.55712890625,91.40184783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507751464844,298.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993595495820045,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001008373074,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369600,291.33740234375,297.1499938964844,293.1499938964844,0.1256142556667328,-2859.476806640625,304.0265808105469,0.8675534725189209,0.1437025070190429,0.1244262158870697,291.2670288085937,297.1499938964844,293.1499938964844,0.1903589218854904,-4175.57568359375,303.9859924316406,0.9754872918128968,0.1984618753194809,0.1820818483829498,291.1678466796875,297.1499938964844,293.1499938964844,0.1884010583162307,-3044.920654296875,304.0581359863281,0.9703205823898317,0.2676786482334137,0.1322539448738098,291.226806640625,297.1499938964844,293.1499938964844,0.1856919676065445,-4101.50537109375,304.0208740234375,0.9703205823898317,0.2194122076034546,0.1790611296892166,291.7969665527344,297.1499938964844,293.1499938964844,0.013415795750916,-4335.2587890625,300.7584533691406,0.6221060752868652,0.050000000745058,0.2269674092531204,285.0467224121094,291.1499938964844,258.1287841796875,257.52880859375,279.1482849121094,291.7921447753906,284.9888916015625,1.0,0.1957547664642334,0.6059473156929016,0.6059473156929016,0.9985783100128174,1.0,-1.0124772787094116,0.3807510435581207,0.6317262649536133,0.1378967612981796,0.0,0.0,1.0,18.776575088500977,63.0,-699.9609985351562,-4973.55712890625,91.40184783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507751464844,298.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0993595495820045,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001008373074,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369660,291.4591979980469,297.1499938964844,293.1499938964844,0.1558724343776703,-3393.6318359375,304.017333984375,0.8844928741455078,0.1649224460124969,0.1439708471298217,291.3828125,297.1499938964844,293.1499938964844,0.2292093336582183,-4831.6494140625,303.97589111328125,0.9847431778907776,0.2226801365613937,0.2054128944873809,291.3230895996094,297.1499938964844,293.1499938964844,0.230982705950737,-3581.01416015625,304.0164489746094,0.9851553440093994,0.2866036891937256,0.1519420742988586,291.3136291503906,297.1499938964844,293.1499938964844,0.2300485521554947,-4841.6884765625,303.9890441894531,0.9851553440093994,0.2505854666233063,0.2057172656059265,291.86383056640625,297.1499938964844,293.1499938964844,0.014733649790287,-4571.36474609375,301.0985107421875,0.6038767099380493,0.050000000745058,0.2273517549037933,284.5489807128906,291.1499938964844,258.1206970214844,257.5138854980469,279.12078857421875,291.8593139648437,284.4920349121094,1.0,0.2157807052135467,0.6016852259635925,0.6016852259635925,0.9991469979286194,1.0,-1.1213306188583374,0.423897922039032,0.6974326968193054,0.1543631106615066,0.0,0.0,1.0,22.14671897888184,83.0,-692.3339233398438,-5049.5537109375,122.31105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,298.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007387861609458,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001022370634018,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369720,291.4591979980469,297.1499938964844,293.1499938964844,0.1558724343776703,-3393.6318359375,304.017333984375,0.8844928741455078,0.1649224460124969,0.1439708471298217,291.3828125,297.1499938964844,293.1499938964844,0.2292093336582183,-4831.6494140625,303.97589111328125,0.9847431778907776,0.2226801365613937,0.2054128944873809,291.3230895996094,297.1499938964844,293.1499938964844,0.230982705950737,-3581.01416015625,304.0164489746094,0.9851553440093994,0.2866036891937256,0.1519420742988586,291.3136291503906,297.1499938964844,293.1499938964844,0.2300485521554947,-4841.6884765625,303.9890441894531,0.9851553440093994,0.2505854666233063,0.2057172656059265,291.86383056640625,297.1499938964844,293.1499938964844,0.014733649790287,-4571.36474609375,301.0985107421875,0.6038767099380493,0.050000000745058,0.2273517549037933,284.5489807128906,291.1499938964844,258.1206970214844,257.5138854980469,279.12078857421875,291.8593139648437,284.4920349121094,1.0,0.2157807052135467,0.6016852259635925,0.6016852259635925,0.9991469979286194,1.0,-1.1213306188583374,0.423897922039032,0.6974326968193054,0.1543631106615066,0.0,0.0,1.0,22.14671897888184,83.0,-692.3339233398438,-5049.5537109375,122.31105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,298.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007387861609458,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001022370634018,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369780,291.5748291015625,297.1499938964844,293.1499938964844,0.1871556490659713,-3920.57177734375,304.00946044921875,0.8777472972869873,0.1843096017837524,0.1619447916746139,291.49200439453125,297.1499938964844,293.1499938964844,0.2699973285198211,-5491.111328125,303.9659729003906,0.9733458161354064,0.2453047037124633,0.227311909198761,291.5074768066406,297.1499938964844,293.1499938964844,0.3020383715629577,-4427.34765625,303.94195556640625,0.9977611899375916,0.2954542636871338,0.1835174262523651,291.4310302734375,297.1499938964844,293.1499938964844,0.301199346780777,-5988.77490234375,303.9234313964844,0.9977611899375916,0.2733885049819946,0.248467743396759,291.9346923828125,297.1499938964844,293.1499938964844,0.016219463199377,-4816.2919921875,301.401611328125,0.5727471709251404,0.050000000745058,0.2281175255775451,284.0119934082031,291.1499938964844,258.1148681640625,257.5015869140625,279.0948181152344,291.930419921875,283.959716796875,1.0,0.2427053451538086,0.5947884321212769,0.5947884321212769,0.9997156858444214,1.0,-1.259307861328125,0.4785596132278442,0.780748188495636,0.1735059767961502,0.0,0.0,1.0,28.058149337768555,103.0,-713.0634155273438,-5131.48876953125,173.51402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169982910156,297.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030194759368896,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001045516692101,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369840,291.5748291015625,297.1499938964844,293.1499938964844,0.1871556490659713,-3920.57177734375,304.00946044921875,0.8777472972869873,0.1843096017837524,0.1619447916746139,291.49200439453125,297.1499938964844,293.1499938964844,0.2699973285198211,-5491.111328125,303.9659729003906,0.9733458161354064,0.2453047037124633,0.227311909198761,291.5074768066406,297.1499938964844,293.1499938964844,0.3020383715629577,-4427.34765625,303.94195556640625,0.9977611899375916,0.2954542636871338,0.1835174262523651,291.4310302734375,297.1499938964844,293.1499938964844,0.301199346780777,-5988.77490234375,303.9234313964844,0.9977611899375916,0.2733885049819946,0.248467743396759,291.9346923828125,297.1499938964844,293.1499938964844,0.016219463199377,-4816.2919921875,301.401611328125,0.5727471709251404,0.050000000745058,0.2281175255775451,284.0119934082031,291.1499938964844,258.1148681640625,257.5015869140625,279.0948181152344,291.930419921875,283.959716796875,1.0,0.2427053451538086,0.5947884321212769,0.5947884321212769,0.9997156858444214,1.0,-1.259307861328125,0.4785596132278442,0.780748188495636,0.1735059767961502,0.0,0.0,1.0,28.058149337768555,103.0,-713.0634155273438,-5131.48876953125,173.51402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169982910156,297.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030194759368896,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001045516692101,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369900,291.6304626464844,297.1499938964844,293.1499938964844,0.2029888182878494,-4178.6708984375,304.0062255859375,0.8624910116195679,0.1933361887931823,0.1703808307647705,291.5443725585937,297.1499938964844,293.1499938964844,0.2908773422241211,-5818.2763671875,303.96148681640625,0.954342484474182,0.2560264766216278,0.2377587854862213,291.5966796875,297.1499938964844,293.1499938964844,0.3528589308261871,-5006.08203125,303.886962890625,0.9990000128746032,0.2987514734268188,0.2053546011447906,291.4984130859375,297.1499938964844,293.1499938964844,0.3300202190876007,-6426.22900390625,303.9131774902344,0.986028492450714,0.2819271087646484,0.2631731629371643,291.9711608886719,297.1499938964844,293.1499938964844,0.0170498490333557,-4942.9609375,301.5419311523437,0.5496370792388916,0.050000000745058,0.2288358956575393,283.7450866699219,291.1499938964844,258.11279296875,257.4964294433594,279.0907592773437,291.9670715332031,283.6981506347656,1.0,0.258048266172409,0.5914739370346069,0.5914739370346069,1.0,1.0,-1.3268417119979858,0.5051986575126648,0.821643054485321,0.1837046891450882,0.0,0.0,1.0,32.88251876831055,103.0,-704.0496215820312,-5163.48486328125,206.8489685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,297.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044534593820571,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060069844243,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
369960,291.6844787597656,297.1499938964844,293.1499938964844,0.2186711877584457,-4428.71728515625,304.0038757324219,0.8336983919143677,0.2019752115011215,0.1785849779844284,291.5950622558594,297.1499938964844,293.1499938964844,0.311629980802536,-6136.5244140625,303.9580383300781,0.914863109588623,0.2664077281951904,0.2480055838823318,291.67950439453125,297.1499938964844,293.1499938964844,0.3707238137722015,-5191.11474609375,303.9031677246094,0.9636067152023317,0.3021367490291595,0.2103251367807388,291.5577392578125,297.1499938964844,293.1499938964844,0.3495568335056305,-6714.42041015625,303.920654296875,0.9477562308311462,0.2911893129348755,0.2718512117862701,292.0077209472656,297.1499938964844,293.1499938964844,0.0179898142814636,-5075.0029296875,301.68035888671875,0.5177966356277466,0.050000000745058,0.230218231678009,283.51171875,291.1499938964844,258.1112976074219,257.4919738769531,279.1000366210937,292.0037536621094,283.4757385253906,1.0,0.2734765708446502,0.5896629095077515,0.5896629095077515,1.0,1.0,-1.366984724998474,0.5209776759147644,0.8460070490837097,0.1904828399419784,0.0,0.0,1.0,40.89320373535156,121.0,-641.095458984375,-5173.5048828125,240.14385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109741210937,297.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060323491692543,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076093540177,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370020,291.78839111328125,297.1499938964844,293.1499938964844,0.248506098985672,-4889.97802734375,304.0029602050781,0.7949044704437256,0.2180314362049102,0.193949356675148,291.6925354003906,297.1499938964844,293.1499938964844,0.3514687716960907,-6729.17041015625,303.95574951171875,0.867429792881012,0.286031424999237,0.2675027251243591,291.7949523925781,297.1499938964844,293.1499938964844,0.4014527797698974,-5505.7080078125,303.93328857421875,0.8985059261322021,0.3159038424491882,0.2190982401371002,291.661376953125,297.1499938964844,293.1499938964844,0.3902792036533355,-7298.86328125,303.9290771484375,0.8920926451683044,0.3104880154132843,0.2905195653438568,292.0790405273437,297.1499938964844,293.1499938964844,0.0198556464165449,-5323.7919921875,301.9581298828125,0.4780867099761963,0.050000000745058,0.2332731485366821,283.1640930175781,291.1499938964844,258.1099548339844,257.485107421875,279.113037109375,292.07550048828125,283.1382751464844,1.0,0.3040197193622589,0.5866843461990356,0.5866843461990356,1.0,1.0,-1.445373773574829,0.5521659851074219,0.893207848072052,0.2049748301506042,0.0,0.0,1.0,58.51193237304688,139.0,-496.9643249511719,-5195.31640625,315.3653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64569091796875,297.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093887612223625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110156881622,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370080,291.78839111328125,297.1499938964844,293.1499938964844,0.248506098985672,-4889.97802734375,304.0029602050781,0.7949044704437256,0.2180314362049102,0.193949356675148,291.6925354003906,297.1499938964844,293.1499938964844,0.3514687716960907,-6729.17041015625,303.95574951171875,0.867429792881012,0.286031424999237,0.2675027251243591,291.7949523925781,297.1499938964844,293.1499938964844,0.4014527797698974,-5505.7080078125,303.93328857421875,0.8985059261322021,0.3159038424491882,0.2190982401371002,291.661376953125,297.1499938964844,293.1499938964844,0.3902792036533355,-7298.86328125,303.9290771484375,0.8920926451683044,0.3104880154132843,0.2905195653438568,292.0790405273437,297.1499938964844,293.1499938964844,0.0198556464165449,-5323.7919921875,301.9581298828125,0.4780867099761963,0.050000000745058,0.2332731485366821,283.1640930175781,291.1499938964844,258.1099548339844,257.485107421875,279.113037109375,292.07550048828125,283.1382751464844,1.0,0.3040197193622589,0.5866843461990356,0.5866843461990356,1.0,1.0,-1.445373773574829,0.5521659851074219,0.893207848072052,0.2049748301506042,0.0,0.0,1.0,58.51193237304688,139.0,-496.9643249511719,-5195.31640625,315.3653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64569091796875,297.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093887612223625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110156881622,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370140,291.8857727050781,297.1499938964844,293.1499938964844,0.2770659327507019,-5316.50634765625,304.0044250488281,0.7686249613761902,0.2327712476253509,0.2081111222505569,291.7841796875,297.1499938964844,293.1499938964844,0.3900665640830993,-7283.88818359375,303.9562072753906,0.8389142751693726,0.3043664395809173,0.2857754230499267,291.8870849609375,297.1499938964844,293.1499938964844,0.4373162090778351,-5869.47216796875,303.945556640625,0.8629682660102844,0.3315314352512359,0.2303965240716934,291.75445556640625,297.1499938964844,293.1499938964844,0.4313476681709289,-7871.07373046875,303.9342346191406,0.8603960275650024,0.3293209969997406,0.3091342449188232,292.1468200683594,297.1499938964844,293.1499938964844,0.0220810510218143,-5548.18310546875,302.22802734375,0.4405940473079681,0.050000000745058,0.236616313457489,282.88677978515625,291.1499938964844,258.11090087890625,257.4810791015625,279.1201477050781,292.14361572265625,282.8671264648437,1.0,0.3339459002017975,0.5840875506401062,0.5840875506401062,1.0,1.0,-1.524233341217041,0.5838696956634521,0.9403636455535888,0.2203984856605529,0.0,0.0,1.0,77.77666473388672,142.0,-394.6443481445313,-5222.02880859375,402.8296508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321960449219,297.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127851605415344,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001144626003224,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370200,291.8857727050781,297.1499938964844,293.1499938964844,0.2770659327507019,-5316.50634765625,304.0044250488281,0.7686249613761902,0.2327712476253509,0.2081111222505569,291.7841796875,297.1499938964844,293.1499938964844,0.3900665640830993,-7283.88818359375,303.9562072753906,0.8389142751693726,0.3043664395809173,0.2857754230499267,291.8870849609375,297.1499938964844,293.1499938964844,0.4373162090778351,-5869.47216796875,303.945556640625,0.8629682660102844,0.3315314352512359,0.2303965240716934,291.75445556640625,297.1499938964844,293.1499938964844,0.4313476681709289,-7871.07373046875,303.9342346191406,0.8603960275650024,0.3293209969997406,0.3091342449188232,292.1468200683594,297.1499938964844,293.1499938964844,0.0220810510218143,-5548.18310546875,302.22802734375,0.4405940473079681,0.050000000745058,0.236616313457489,282.88677978515625,291.1499938964844,258.11090087890625,257.4810791015625,279.1201477050781,292.14361572265625,282.8671264648437,1.0,0.3339459002017975,0.5840875506401062,0.5840875506401062,1.0,1.0,-1.524233341217041,0.5838696956634521,0.9403636455535888,0.2203984856605529,0.0,0.0,1.0,77.77666473388672,142.0,-394.6443481445313,-5222.02880859375,402.8296508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321960449219,297.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127851605415344,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001144626003224,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370260,291.9765930175781,297.1499938964844,293.1499938964844,0.304082453250885,-5707.7451171875,304.0079650878906,0.7576115131378174,0.2463812232017517,0.2210903465747833,291.8699035644531,297.1499938964844,293.1499938964844,0.4270949363708496,-7799.72216796875,303.95916748046875,0.82692950963974,0.3215817511081695,0.302816241979599,291.97052001953125,297.1499938964844,293.1499938964844,0.4724571406841278,-6217.47802734375,303.95513916015625,0.8470153212547302,0.3466056287288666,0.2414315193891525,291.8406066894531,297.1499938964844,293.1499938964844,0.471125990152359,-8409.1591796875,303.9398803710937,0.8469268679618835,0.3472019731998443,0.3267719745635986,292.2116394042969,297.1499938964844,293.1499938964844,0.02418939396739,-5748.71142578125,302.4852600097656,0.4204600751399994,0.050000000745058,0.2393106669187545,282.6650695800781,291.1499938964844,258.1141357421875,257.4799499511719,279.1253356933594,292.20867919921875,282.6502380371094,1.0,0.3573957979679107,0.5818893909454346,0.5818893909454346,1.0,1.0,-1.5979325771331787,0.6137881875038147,0.9841443300247192,0.2351175397634506,0.0,0.0,1.0,93.56851959228516,130.0,-314.8744201660156,-5250.58984375,486.1558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4690856933594,297.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160302683711052,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117755967949,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370320,291.9765930175781,297.1499938964844,293.1499938964844,0.304082453250885,-5707.7451171875,304.0079650878906,0.7576115131378174,0.2463812232017517,0.2210903465747833,291.8699035644531,297.1499938964844,293.1499938964844,0.4270949363708496,-7799.72216796875,303.95916748046875,0.82692950963974,0.3215817511081695,0.302816241979599,291.97052001953125,297.1499938964844,293.1499938964844,0.4724571406841278,-6217.47802734375,303.95513916015625,0.8470153212547302,0.3466056287288666,0.2414315193891525,291.8406066894531,297.1499938964844,293.1499938964844,0.471125990152359,-8409.1591796875,303.9398803710937,0.8469268679618835,0.3472019731998443,0.3267719745635986,292.2116394042969,297.1499938964844,293.1499938964844,0.02418939396739,-5748.71142578125,302.4852600097656,0.4204600751399994,0.050000000745058,0.2393106669187545,282.6650695800781,291.1499938964844,258.1141357421875,257.4799499511719,279.1253356933594,292.20867919921875,282.6502380371094,1.0,0.3573957979679107,0.5818893909454346,0.5818893909454346,1.0,1.0,-1.5979325771331787,0.6137881875038147,0.9841443300247192,0.2351175397634506,0.0,0.0,1.0,93.56851959228516,130.0,-314.8744201660156,-5250.58984375,486.1558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4690856933594,297.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160302683711052,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117755967949,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370380,292.0609741210937,297.1499938964844,293.1499938964844,0.3291811645030975,-6061.2548828125,304.0135192871094,0.7607415318489075,0.2589882314205169,0.2328354865312576,291.9499206542969,297.1499938964844,293.1499938964844,0.46210578083992,-8273.7275390625,303.9644775390625,0.8298771381378174,0.3377815186977386,0.3185512721538543,292.0479431152344,297.1499938964844,293.1499938964844,0.5054095983505249,-6535.70849609375,303.9651794433594,0.8475998044013977,0.3607778549194336,0.2516255676746368,291.9209289550781,297.1499938964844,293.1499938964844,0.508830189704895,-8905.125,303.9471130371094,0.849557638168335,0.3640792667865753,0.3431378006935119,292.27459716796875,297.1499938964844,293.1499938964844,0.0259472019970417,-5895.189453125,302.7231750488281,0.4139284193515777,0.050000000745058,0.2404786497354507,282.4903564453125,291.1499938964844,258.1196594238281,257.4818420410156,279.1302795410156,292.2718200683594,282.479248046875,1.0,0.3711447119712829,0.5801675915718079,0.5801675915718079,1.0,1.0,-1.6642179489135742,0.6409963369369507,1.0232216119766235,0.2486151307821273,0.0,0.0,1.0,101.13973999023438,118.0,-249.5496520996093,-5280.15234375,548.2280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.452392578125,296.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189688146114349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000120738222904,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
