time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0609741210937,297.1499938964844,293.1499938964844,0.3291811645030975,-6061.2548828125,304.0135192871094,0.7607415318489075,0.2589882314205169,0.2328354865312576,291.9499206542969,297.1499938964844,293.1499938964844,0.46210578083992,-8273.7275390625,303.9644775390625,0.8298771381378174,0.3377815186977386,0.3185512721538543,292.0479431152344,297.1499938964844,293.1499938964844,0.5054095983505249,-6535.70849609375,303.9651794433594,0.8475998044013977,0.3607778549194336,0.2516255676746368,291.9209289550781,297.1499938964844,293.1499938964844,0.508830189704895,-8905.125,303.9471130371094,0.849557638168335,0.3640792667865753,0.3431378006935119,292.27459716796875,297.1499938964844,293.1499938964844,0.0259472019970417,-5895.189453125,302.7231750488281,0.4139284193515777,0.050000000745058,0.2404786497354507,282.4903564453125,291.1499938964844,258.1196594238281,257.4818420410156,279.1302795410156,292.2718200683594,282.479248046875,1.0,0.3711447119712829,0.5801675915718079,0.5801675915718079,1.0,1.0,-1.6642179489135742,0.6409963369369507,1.0232216119766235,0.2486151307821273,0.0,0.0,1.0,101.13973999023438,118.0,-249.5496520996093,-5280.15234375,548.2280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.452392578125,296.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1189688146114349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000120738222904,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370500,292.1009216308594,297.1499938964844,293.1499938964844,0.3410247564315796,-6224.96435546875,304.0168151855469,0.7656285166740417,0.264938473701477,0.2382922768592834,291.9879455566406,297.1499938964844,293.1499938964844,0.4788537621498108,-8496.1015625,303.9677734375,0.8348492383956909,0.3455177545547485,0.3259723782539367,292.084716796875,297.1499938964844,293.1499938964844,0.5210155844688416,-6683.7998046875,303.97039794921875,0.8516959547996521,0.3675149381160736,0.2564068734645843,291.9591369628906,297.1499938964844,293.1499938964844,0.5268768072128296,-9137.986328125,303.9512023925781,0.8546426296234131,0.3721461296081543,0.3508689403533935,292.30535888671875,297.1499938964844,293.1499938964844,0.0266899075359106,-5950.94287109375,302.8341979980469,0.4133124947547912,0.050000000745058,0.2405971586704254,282.4178466796875,291.1499938964844,258.1232604980469,257.4839172363281,279.1325988769531,292.302734375,282.408203125,1.0,0.3754938542842865,0.5794713497161865,0.5794713497161865,1.0,1.0,-1.6948457956314087,0.6536843180656433,1.0411614179611206,0.2549397349357605,0.0,0.0,1.0,102.4117202758789,118.0,-221.8066253662109,-5295.4658203125,571.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4595642089844,296.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202865093946456,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001220755220856,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370560,292.139404296875,297.1499938964844,293.1499938964844,0.352425754070282,-6380.78125,304.0202941894531,0.7721737623214722,0.2706708610057831,0.2434985488653183,292.024658203125,297.1499938964844,293.1499938964844,0.4951221644878387,-8709.5634765625,303.9713134765625,0.8415518403053284,0.3530255556106567,0.3331213295459747,292.1202392578125,297.1499938964844,293.1499938964844,0.5360708832740784,-6825.15380859375,303.9756774902344,0.8576796650886536,0.3740324079990387,0.2609933614730835,291.9960632324219,297.1499938964844,293.1499938964844,0.5444096326828003,-9361.578125,303.9554748535156,0.8616226315498352,0.3799777030944824,0.3583217561244964,292.3351745605469,297.1499938964844,293.1499938964844,0.0273583102971315,-5997.5673828125,302.9418029785156,0.4139149487018585,0.050000000745058,0.2404782772064209,282.3534851074219,291.1499938964844,258.1274719238281,257.4867858886719,279.1346740722656,292.33270263671875,282.3450622558594,1.0,0.378545880317688,0.5788628458976746,0.5788628458976746,1.0,1.0,-1.7239935398101809,0.6658246517181396,1.0581687688827517,0.2610067427158355,0.0,0.0,1.0,102.3985595703125,106.0,-197.27354431152344,-5311.15283203125,591.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47576904296875,296.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214903444051742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001232972572324,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370620,292.2120361328125,297.1499938964844,293.1499938964844,0.3740131855010986,-6671.3291015625,304.0275573730469,0.7895606160163879,0.2815362215042114,0.2532441020011902,292.0943298339844,297.1499938964844,293.1499938964844,0.5263243913650513,-9112.40234375,303.9788818359375,0.8596566915512085,0.3674032986164093,0.3466825187206268,292.1875915527344,297.1499938964844,293.1499938964844,0.5646699070930481,-7089.84130859375,303.9861145019531,0.8746234178543091,0.3864610493183136,0.269643634557724,292.06622314453125,297.1499938964844,293.1499938964844,0.5780428647994995,-9783.6689453125,303.9642639160156,0.8805956244468689,0.3949823975563049,0.3724713325500488,292.39178466796875,297.1499938964844,293.1499938964844,0.0284987725317478,-6068.2822265625,303.1480712890625,0.4182029664516449,0.050000000745058,0.2396861016750335,282.2449951171875,291.1499938964844,258.1375732421875,257.4949035644531,279.1382141113281,292.3895263671875,282.238525390625,1.0,0.3816459476947784,0.5778652429580688,0.5778652429580688,1.0,1.0,-1.7784037590026855,0.6886579990386963,1.0897457599639893,0.2724532186985016,0.0,0.0,1.0,99.36360168457033,94.0,-156.94918823242188,-5343.4580078125,620.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5307922363281,296.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1235353797674179,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00012537270959,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370680,292.2120361328125,297.1499938964844,293.1499938964844,0.3740131855010986,-6671.3291015625,304.0275573730469,0.7895606160163879,0.2815362215042114,0.2532441020011902,292.0943298339844,297.1499938964844,293.1499938964844,0.5263243913650513,-9112.40234375,303.9788818359375,0.8596566915512085,0.3674032986164093,0.3466825187206268,292.1875915527344,297.1499938964844,293.1499938964844,0.5646699070930481,-7089.84130859375,303.9861145019531,0.8746234178543091,0.3864610493183136,0.269643634557724,292.06622314453125,297.1499938964844,293.1499938964844,0.5780428647994995,-9783.6689453125,303.9642639160156,0.8805956244468689,0.3949823975563049,0.3724713325500488,292.39178466796875,297.1499938964844,293.1499938964844,0.0284987725317478,-6068.2822265625,303.1480712890625,0.4182029664516449,0.050000000745058,0.2396861016750335,282.2449951171875,291.1499938964844,258.1375732421875,257.4949035644531,279.1382141113281,292.3895263671875,282.238525390625,1.0,0.3816459476947784,0.5778652429580688,0.5778652429580688,1.0,1.0,-1.7784037590026855,0.6886579990386963,1.0897457599639893,0.2724532186985016,0.0,0.0,1.0,99.36360168457033,94.0,-156.94918823242188,-5343.4580078125,620.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5307922363281,296.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1235353797674179,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00012537270959,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370740,292.279296875,297.1499938964844,293.1499938964844,0.394120991230011,-6937.03173828125,304.03485107421875,0.811810314655304,0.291657954454422,0.2621995508670807,292.1592102050781,297.1499938964844,293.1499938964844,0.5558886528015137,-9486.7001953125,303.98663330078125,0.8839510083198547,0.3809843063354492,0.3593618869781494,292.2502136230469,297.1499938964844,293.1499938964844,0.5914469957351685,-7333.45458984375,303.99609375,0.8977351784706116,0.3981400430202484,0.2776750028133392,292.13165283203125,297.1499938964844,293.1499938964844,0.6099188327789307,-10176.029296875,303.9730224609375,0.9057345390319824,0.4091647565364837,0.3857143521308899,292.4437561035156,297.1499938964844,293.1499938964844,0.0294380541890859,-6116.494140625,303.3456115722656,0.4265193343162536,0.050000000745058,0.2383619248867035,282.1576843261719,291.1499938964844,258.1499938964844,257.5062255859375,279.1408996582031,292.4417724609375,282.152587890625,1.0,0.3818315863609314,0.5770955085754395,0.5770955085754395,1.0,1.0,-1.8283379077911377,0.709800660610199,1.118537187576294,0.2830857336521148,0.0,0.0,1.0,93.42916870117188,82.0,-126.48186492919922,-5376.4208984375,637.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6082763671875,296.78955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125087022781372,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001269474159926,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370800,292.279296875,297.1499938964844,293.1499938964844,0.394120991230011,-6937.03173828125,304.03485107421875,0.811810314655304,0.291657954454422,0.2621995508670807,292.1592102050781,297.1499938964844,293.1499938964844,0.5558886528015137,-9486.7001953125,303.98663330078125,0.8839510083198547,0.3809843063354492,0.3593618869781494,292.2502136230469,297.1499938964844,293.1499938964844,0.5914469957351685,-7333.45458984375,303.99609375,0.8977351784706116,0.3981400430202484,0.2776750028133392,292.13165283203125,297.1499938964844,293.1499938964844,0.6099188327789307,-10176.029296875,303.9730224609375,0.9057345390319824,0.4091647565364837,0.3857143521308899,292.4437561035156,297.1499938964844,293.1499938964844,0.0294380541890859,-6116.494140625,303.3456115722656,0.4265193343162536,0.050000000745058,0.2383619248867035,282.1576843261719,291.1499938964844,258.1499938964844,257.5062255859375,279.1408996582031,292.4417724609375,282.152587890625,1.0,0.3818315863609314,0.5770955085754395,0.5770955085754395,1.0,1.0,-1.8283379077911377,0.709800660610199,1.118537187576294,0.2830857336521148,0.0,0.0,1.0,93.42916870117188,82.0,-126.48186492919922,-5376.4208984375,637.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6082763671875,296.78955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125087022781372,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001269474159926,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370860,292.3414611816406,297.1499938964844,293.1499938964844,0.412904143333435,-7181.26025390625,304.0419311523437,0.8370526432991028,0.3011017143726349,0.2704631984233856,292.2196044921875,297.1499938964844,293.1499938964844,0.5839836001396179,-9836.2900390625,303.9942626953125,0.9152948260307312,0.3938376605510711,0.3712641894817352,292.30828857421875,297.1499938964844,293.1499938964844,0.616634726524353,-7559.22705078125,304.0054016113281,0.929289698600769,0.4091520607471466,0.2851727604866028,292.1925964355469,297.1499938964844,293.1499938964844,0.6402280926704407,-10542.771484375,303.98150634765625,0.9404089450836182,0.4226023554801941,0.398161768913269,292.4903564453125,297.1499938964844,293.1499938964844,0.030245341360569,-6149.4609375,303.5398864746094,0.4397892355918884,0.050000000745058,0.2366873025894165,282.08599853515625,291.1499938964844,258.1656188964844,257.5220947265625,279.1429138183594,292.4886169433594,282.0818786621094,1.0,0.3800293207168579,0.5764915347099304,0.5764915347099304,1.0,1.0,-1.8744930028915403,0.7294895052909851,1.1450035572052002,0.2930004894733429,0.0,0.0,1.0,85.57093048095703,70.0,-103.70316314697266,-5409.15478515625,647.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,296.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261662989854812,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001280427532037,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370920,292.3414611816406,297.1499938964844,293.1499938964844,0.412904143333435,-7181.26025390625,304.0419311523437,0.8370526432991028,0.3011017143726349,0.2704631984233856,292.2196044921875,297.1499938964844,293.1499938964844,0.5839836001396179,-9836.2900390625,303.9942626953125,0.9152948260307312,0.3938376605510711,0.3712641894817352,292.30828857421875,297.1499938964844,293.1499938964844,0.616634726524353,-7559.22705078125,304.0054016113281,0.929289698600769,0.4091520607471466,0.2851727604866028,292.1925964355469,297.1499938964844,293.1499938964844,0.6402280926704407,-10542.771484375,303.98150634765625,0.9404089450836182,0.4226023554801941,0.398161768913269,292.4903564453125,297.1499938964844,293.1499938964844,0.030245341360569,-6149.4609375,303.5398864746094,0.4397892355918884,0.050000000745058,0.2366873025894165,282.08599853515625,291.1499938964844,258.1656188964844,257.5220947265625,279.1429138183594,292.4886169433594,282.0818786621094,1.0,0.3800293207168579,0.5764915347099304,0.5764915347099304,1.0,1.0,-1.8744930028915403,0.7294895052909851,1.1450035572052002,0.2930004894733429,0.0,0.0,1.0,85.57093048095703,70.0,-103.70316314697266,-5409.15478515625,647.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,296.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261662989854812,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001280427532037,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
370980,292.3990783691406,297.1499938964844,293.1499938964844,0.4304593205451965,-7406.2626953125,304.0486755371094,0.8691653609275818,0.3098998963832855,0.2780959010124206,292.2757873535156,297.1499938964844,293.1499938964844,0.6107281446456909,-10163.9453125,304.0015869140625,0.957275092601776,0.4060051441192627,0.3824616074562073,292.3621520996094,297.1499938964844,293.1499938964844,0.6404086947441101,-7769.55517578125,304.0139465332031,0.9684194326400756,0.4195477068424225,0.2921979427337646,292.24932861328125,297.1499938964844,293.1499938964844,0.6691150069236755,-10886.9931640625,303.989501953125,0.9792845249176024,0.4353456497192383,0.409894734621048,292.53179931640625,297.1499938964844,293.1499938964844,0.0309591703116893,-6171.56201171875,303.7322692871094,0.4600169062614441,0.050000000745058,0.2347836196422577,282.02593994140625,291.1499938964844,258.1850891113281,257.54351806640625,279.1445617675781,292.5303039550781,282.0225524902344,1.0,0.376846432685852,0.5760314464569092,0.5760314464569092,1.0,1.0,-1.9173449277877808,0.7479034662246704,1.1694414615631104,0.3022825121879577,0.0,0.0,1.0,76.44056701660156,88.0,-86.67259979248047,-5440.70751953125,649.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7949523925781,296.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268190145492553,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287051854887,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371040,292.3990783691406,297.1499938964844,293.1499938964844,0.4304593205451965,-7406.2626953125,304.0486755371094,0.8691653609275818,0.3098998963832855,0.2780959010124206,292.2757873535156,297.1499938964844,293.1499938964844,0.6107281446456909,-10163.9453125,304.0015869140625,0.957275092601776,0.4060051441192627,0.3824616074562073,292.3621520996094,297.1499938964844,293.1499938964844,0.6404086947441101,-7769.55517578125,304.0139465332031,0.9684194326400756,0.4195477068424225,0.2921979427337646,292.24932861328125,297.1499938964844,293.1499938964844,0.6691150069236755,-10886.9931640625,303.989501953125,0.9792845249176024,0.4353456497192383,0.409894734621048,292.53179931640625,297.1499938964844,293.1499938964844,0.0309591703116893,-6171.56201171875,303.7322692871094,0.4600169062614441,0.050000000745058,0.2347836196422577,282.02593994140625,291.1499938964844,258.1850891113281,257.54351806640625,279.1445617675781,292.5303039550781,282.0225524902344,1.0,0.376846432685852,0.5760314464569092,0.5760314464569092,1.0,1.0,-1.9173449277877808,0.7479034662246704,1.1694414615631104,0.3022825121879577,0.0,0.0,1.0,76.44056701660156,88.0,-86.67259979248047,-5440.70751953125,649.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7949523925781,296.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268190145492553,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287051854887,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371100,292.4264221191406,297.1499938964844,293.1499938964844,0.4390489161014557,-7515.5615234375,304.0514831542969,0.8779719471931458,0.3140412867069244,0.2818189263343811,292.30255126953125,297.1499938964844,293.1499938964844,0.6238915324211121,-10323.916015625,304.004638671875,0.9674657583236694,0.4118243455886841,0.3879511654376983,292.3877258300781,297.1499938964844,293.1499938964844,0.6520764231681824,-7872.201171875,304.0174560546875,0.9771666526794434,0.4245062172412872,0.2956482768058777,292.2763366699219,297.1499938964844,293.1499938964844,0.683332622051239,-11055.0986328125,303.9928283691406,0.9878854155540466,0.4414516687393188,0.4156504273414612,292.55084228515625,297.1499938964844,293.1499938964844,0.0315016917884349,-6197.439453125,303.82696533203125,0.4640833735466003,0.050000000745058,0.2344615906476974,281.9988708496094,291.1499938964844,258.1962280273437,257.5561828613281,279.14483642578125,292.5494384765625,281.99560546875,1.0,0.3790770471096039,0.5757951140403748,0.5757951140403748,1.0,1.0,-1.939074158668518,0.7572622895240784,1.181811809539795,0.3069602847099304,0.0,0.0,1.0,75.25420379638672,88.0,-80.91634368896484,-5456.37744140625,662.5215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842529296875,296.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270056515932083,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288945932174,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371160,292.4530334472656,297.1499938964844,293.1499938964844,0.4474885761737823,-7622.37841796875,304.0540466308594,0.8803266286849976,0.3179779946804046,0.2854500412940979,292.3285827636719,297.1499938964844,293.1499938964844,0.636919379234314,-10481.341796875,304.0073547363281,0.9702911972999572,0.4174451828002929,0.3933468759059906,292.4125671386719,297.1499938964844,293.1499938964844,0.6636037826538086,-7973.177734375,304.0205993652344,0.9790881276130676,0.4292811155319214,0.299040138721466,292.3026123046875,297.1499938964844,293.1499938964844,0.6974101066589355,-11220.6357421875,303.99578857421875,0.99018132686615,0.4473600685596466,0.4213124811649322,292.5690612792969,297.1499938964844,293.1499938964844,0.0321761630475521,-6233.568359375,303.919921875,0.4628780484199524,0.050000000745058,0.2345546782016754,281.9724426269531,291.1499938964844,258.2082214355469,257.5700988769531,279.1450500488281,292.5677490234375,281.9693298339844,1.0,0.3829391002655029,0.5755631327629089,0.5755631327629089,1.0,1.0,-1.960898160934448,0.7666698694229126,1.1942282915115356,0.3116765916347503,0.0,0.0,1.0,76.294189453125,106.0,-76.88905334472656,-5471.703125,682.9440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,296.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271117925643921,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290023064939,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371220,292.5042419433594,297.1499938964844,293.1499938964844,0.4636977612972259,-7825.7333984375,304.0589904785156,0.8722645044326782,0.3252474367618561,0.2923380434513092,292.3786926269531,297.1499938964844,293.1499938964844,0.6623413562774658,-10785.6650390625,304.0125427246094,0.96225106716156,0.428093671798706,0.4037572741508484,292.4602966308594,297.1499938964844,293.1499938964844,0.6860177516937256,-8168.0126953125,304.0263671875,0.9701344966888428,0.4382856488227844,0.3055751025676727,292.35308837890625,297.1499938964844,293.1499938964844,0.7249221205711365,-11541.2001953125,304.0013427734375,0.9832540154457092,0.4585889875888824,0.4322595596313476,292.6034240722656,297.1499938964844,293.1499938964844,0.0338043086230754,-6325.998046875,304.0997314453125,0.4506555199623108,0.050000000745058,0.2355851680040359,281.9223022460937,291.1499938964844,258.23468017578125,257.6015014648437,279.14556884765625,292.60223388671875,281.91949462890625,1.0,0.3944191038608551,0.5751449465751648,0.5751449465751648,1.0,1.0,-2.003903388977051,0.785267174243927,1.2186362743377686,0.3210033178329468,0.0,0.0,1.0,82.88679504394531,124.0,-70.69892883300781,-5500.5693359375,739.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,296.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271248906850814,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290155923925,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371280,292.5042419433594,297.1499938964844,293.1499938964844,0.4636977612972259,-7825.7333984375,304.0589904785156,0.8722645044326782,0.3252474367618561,0.2923380434513092,292.3786926269531,297.1499938964844,293.1499938964844,0.6623413562774658,-10785.6650390625,304.0125427246094,0.96225106716156,0.428093671798706,0.4037572741508484,292.4602966308594,297.1499938964844,293.1499938964844,0.6860177516937256,-8168.0126953125,304.0263671875,0.9701344966888428,0.4382856488227844,0.3055751025676727,292.35308837890625,297.1499938964844,293.1499938964844,0.7249221205711365,-11541.2001953125,304.0013427734375,0.9832540154457092,0.4585889875888824,0.4322595596313476,292.6034240722656,297.1499938964844,293.1499938964844,0.0338043086230754,-6325.998046875,304.0997314453125,0.4506555199623108,0.050000000745058,0.2355851680040359,281.9223022460937,291.1499938964844,258.23468017578125,257.6015014648437,279.14556884765625,292.60223388671875,281.91949462890625,1.0,0.3944191038608551,0.5751449465751648,0.5751449465751648,1.0,1.0,-2.003903388977051,0.785267174243927,1.2186362743377686,0.3210033178329468,0.0,0.0,1.0,82.88679504394531,124.0,-70.69892883300781,-5500.5693359375,739.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,296.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271248906850814,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290155923925,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371340,292.5531921386719,297.1499938964844,293.1499938964844,0.4789089262485504,-8014.33935546875,304.06396484375,0.860004723072052,0.3316811621189117,0.298571765422821,292.4266967773437,297.1499938964844,293.1499938964844,0.6868625283241272,-11075.5126953125,304.0174560546875,0.948647439479828,0.4379018545150757,0.4134817719459533,292.505859375,297.1499938964844,293.1499938964844,0.707554042339325,-8353.2392578125,304.0316467285156,0.9556874632835388,0.4465206563472748,0.3116516470909118,292.4013671875,297.1499938964844,293.1499938964844,0.7515566349029541,-11847.7265625,304.0064697265625,0.9713107347488404,0.4689892828464508,0.4425305724143982,292.63726806640625,297.1499938964844,293.1499938964844,0.039909441024065,-6805.1005859375,304.1349792480469,0.4524023234844208,0.0551228709518909,0.2527692914009094,281.8677673339844,291.1499938964844,258.2642822265625,257.6373596191406,279.1416320800781,292.6359558105469,281.86376953125,1.0,0.409943550825119,0.5741910338401794,0.5741910338401794,1.0,1.0,-2.06331205368042,0.8107125759124756,1.2525993585586548,0.333335667848587,0.0,0.0,1.0,92.12175750732422,142.0,-79.67345428466797,-5533.15869140625,822.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04791259765625,296.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269403547048568,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288283237954,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371400,292.5531921386719,297.1499938964844,293.1499938964844,0.4789089262485504,-8014.33935546875,304.06396484375,0.860004723072052,0.3316811621189117,0.298571765422821,292.4266967773437,297.1499938964844,293.1499938964844,0.6868625283241272,-11075.5126953125,304.0174560546875,0.948647439479828,0.4379018545150757,0.4134817719459533,292.505859375,297.1499938964844,293.1499938964844,0.707554042339325,-8353.2392578125,304.0316467285156,0.9556874632835388,0.4465206563472748,0.3116516470909118,292.4013671875,297.1499938964844,293.1499938964844,0.7515566349029541,-11847.7265625,304.0064697265625,0.9713107347488404,0.4689892828464508,0.4425305724143982,292.63726806640625,297.1499938964844,293.1499938964844,0.039909441024065,-6805.1005859375,304.1349792480469,0.4524023234844208,0.0551228709518909,0.2527692914009094,281.8677673339844,291.1499938964844,258.2642822265625,257.6373596191406,279.1416320800781,292.6359558105469,281.86376953125,1.0,0.409943550825119,0.5741910338401794,0.5741910338401794,1.0,1.0,-2.06331205368042,0.8107125759124756,1.2525993585586548,0.333335667848587,0.0,0.0,1.0,92.12175750732422,142.0,-79.67345428466797,-5533.15869140625,822.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04791259765625,296.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269403547048568,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288283237954,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371460,292.5999450683594,297.1499938964844,293.1499938964844,0.4934099614620209,-8192.427734375,304.0684814453125,0.8443413972854614,0.3373194336891174,0.3041772246360779,292.4728698730469,297.1499938964844,293.1499938964844,0.710814356803894,-11355.4453125,304.021728515625,0.9293282628059388,0.4468601942062378,0.4225045144557953,292.5495910644531,297.1499938964844,293.1499938964844,0.7285658121109009,-8532.2841796875,304.0361022949219,0.935310125350952,0.4539699852466583,0.317257672548294,292.4477233886719,297.1499938964844,293.1499938964844,0.7776919007301331,-12145.205078125,304.0107727050781,0.9535048007965088,0.4785531759262085,0.4521125257015228,292.6770324707031,297.1499938964844,293.1499938964844,0.0492078177630901,-7534.68359375,304.124755859375,0.4585471153259277,0.0600612834095954,0.2790624499320984,281.7971496582031,291.1499938964844,258.29669189453125,257.6773376464844,279.1405334472656,292.6756286621094,281.7935485839844,1.0,0.4284471869468689,0.5731381773948669,0.5731381773948669,1.0,1.0,-2.130708694458008,0.839525580406189,1.2911829948425293,0.3476158380508423,0.0,0.0,1.0,104.4399642944336,160.0,-90.9686050415039,-5564.04296875,928.4684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,296.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266657561063766,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001285496400669,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371520,292.5999450683594,297.1499938964844,293.1499938964844,0.4934099614620209,-8192.427734375,304.0684814453125,0.8443413972854614,0.3373194336891174,0.3041772246360779,292.4728698730469,297.1499938964844,293.1499938964844,0.710814356803894,-11355.4453125,304.021728515625,0.9293282628059388,0.4468601942062378,0.4225045144557953,292.5495910644531,297.1499938964844,293.1499938964844,0.7285658121109009,-8532.2841796875,304.0361022949219,0.935310125350952,0.4539699852466583,0.317257672548294,292.4477233886719,297.1499938964844,293.1499938964844,0.7776919007301331,-12145.205078125,304.0107727050781,0.9535048007965088,0.4785531759262085,0.4521125257015228,292.6770324707031,297.1499938964844,293.1499938964844,0.0492078177630901,-7534.68359375,304.124755859375,0.4585471153259277,0.0600612834095954,0.2790624499320984,281.7971496582031,291.1499938964844,258.29669189453125,257.6773376464844,279.1405334472656,292.6756286621094,281.7935485839844,1.0,0.4284471869468689,0.5731381773948669,0.5731381773948669,1.0,1.0,-2.130708694458008,0.839525580406189,1.2911829948425293,0.3476158380508423,0.0,0.0,1.0,104.4399642944336,160.0,-90.9686050415039,-5564.04296875,928.4684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,296.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266657561063766,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001285496400669,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371580,292.64471435546875,297.1499938964844,293.1499938964844,0.5066782832145691,-8353.2919921875,304.07354736328125,0.8258667588233948,0.3421740233898163,0.3092228174209595,292.5175170898437,297.1499938964844,293.1499938964844,0.7333722114562988,-11615.2099609375,304.02691650390625,0.9057812094688416,0.4549607038497925,0.4308727979660034,292.5917358398437,297.1499938964844,293.1499938964844,0.7482069134712219,-8697.3330078125,304.0413513183594,0.9100895524024964,0.4606276750564575,0.3224238753318786,292.492431640625,297.1499938964844,293.1499938964844,0.8024373650550842,-12422.7265625,304.0159606933594,0.9293925762176514,0.4872762262821197,0.4610548913478851,292.71832275390625,297.1499938964844,293.1499938964844,0.0561809241771698,-8099.3349609375,304.1216735839844,0.4539599120616913,0.0636671558022499,0.299181193113327,281.7352905273437,291.1499938964844,258.3316955566406,257.7210693359375,279.14324951171875,292.7169494628906,281.7322692871094,1.0,0.4479104578495025,0.57258540391922,0.57258540391922,1.0,1.0,-2.187934160232544,0.8643565773963928,1.323577642440796,0.3600456118583679,0.0,0.0,1.0,120.324462890625,178.0,-85.58949279785156,-5587.42626953125,1043.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,296.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263722479343414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282517623621,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371640,292.64471435546875,297.1499938964844,293.1499938964844,0.5066782832145691,-8353.2919921875,304.07354736328125,0.8258667588233948,0.3421740233898163,0.3092228174209595,292.5175170898437,297.1499938964844,293.1499938964844,0.7333722114562988,-11615.2099609375,304.02691650390625,0.9057812094688416,0.4549607038497925,0.4308727979660034,292.5917358398437,297.1499938964844,293.1499938964844,0.7482069134712219,-8697.3330078125,304.0413513183594,0.9100895524024964,0.4606276750564575,0.3224238753318786,292.492431640625,297.1499938964844,293.1499938964844,0.8024373650550842,-12422.7265625,304.0159606933594,0.9293925762176514,0.4872762262821197,0.4610548913478851,292.71832275390625,297.1499938964844,293.1499938964844,0.0561809241771698,-8099.3349609375,304.1216735839844,0.4539599120616913,0.0636671558022499,0.299181193113327,281.7352905273437,291.1499938964844,258.3316955566406,257.7210693359375,279.14324951171875,292.7169494628906,281.7322692871094,1.0,0.4479104578495025,0.57258540391922,0.57258540391922,1.0,1.0,-2.187934160232544,0.8643565773963928,1.323577642440796,0.3600456118583679,0.0,0.0,1.0,120.324462890625,178.0,-85.58949279785156,-5587.42626953125,1043.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,296.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263722479343414,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282517623621,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371700,292.6662902832031,297.1499938964844,293.1499938964844,0.5128249526023865,-8427.099609375,304.0762634277344,0.8167202472686768,0.3443358242511749,0.3115324378013611,292.5391845703125,297.1499938964844,293.1499938964844,0.7440840005874634,-11737.212890625,304.0298156738281,0.8952233195304871,0.458713948726654,0.4348039329051971,292.6121520996094,297.1499938964844,293.1499938964844,0.7574854493141174,-8774.5068359375,304.0442199707031,0.8987508416175842,0.4636919200420379,0.3248411417007446,292.5140991210937,297.1499938964844,293.1499938964844,0.8142476677894592,-12553.740234375,304.01885986328125,0.9172455072402954,0.4913497269153595,0.4652808308601379,292.7385559082031,297.1499938964844,293.1499938964844,0.059117816388607,-8343.3876953125,304.1214904785156,0.4502290189266205,0.0651619434356689,0.3078173995018005,281.7076416015625,291.1499938964844,258.3500671386719,257.7442321777344,279.1449279785156,292.7372436523437,281.7048645019531,1.0,0.4576806128025055,0.5724591016769409,0.5724591016769409,1.0,1.0,-2.2137842178344727,0.8757088780403137,1.3380753993988037,0.3657784759998321,0.0,0.0,1.0,129.0899200439453,178.0,-80.94865417480469,-5597.0732421875,1103.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15753173828125,296.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262305080890655,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001281079166801,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371760,292.6872863769531,297.1499938964844,293.1499938964844,0.5186589360237122,-8496.740234375,304.0790710449219,0.8076044321060181,0.3463366329669952,0.3137077391147613,292.5603942871094,297.1499938964844,293.1499938964844,0.7544259428977966,-11854.20703125,304.0328674316406,0.8851908445358276,0.462285041809082,0.438573807477951,292.63201904296875,297.1499938964844,293.1499938964844,0.7664204239845276,-8848.3662109375,304.0472106933594,0.8881988525390625,0.4665988087654114,0.3271558582782745,292.5352478027344,297.1499938964844,293.1499938964844,0.8256943225860596,-12679.875,304.0218811035156,0.9061092138290404,0.4952484667301178,0.4693520367145538,292.7582397460937,297.1499938964844,293.1499938964844,0.06178779900074,-8568.720703125,304.121826171875,0.4462188184261322,0.0665041878819465,0.3157630562782287,281.681884765625,291.1499938964844,258.3690185546875,257.7681884765625,279.1466064453125,292.7569885253906,281.6793518066406,1.0,0.467371791601181,0.5724162459373474,0.5724162459373474,1.0,1.0,-2.2381410598754883,0.8864904642105103,1.3516507148742676,0.3712563514709472,0.0,0.0,1.0,138.22119140625,196.0,-76.0665512084961,-5605.609375,1163.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,296.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1260974109172821,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000127972845803,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371820,292.7275390625,297.1499938964844,293.1499938964844,0.5294305682182312,-8624.2783203125,304.0847473144531,0.7899354696273804,0.3498940169811249,0.3176783919334411,292.6012878417969,297.1499938964844,293.1499938964844,0.7740419507026672,-12074.048828125,304.0392150878906,0.86705482006073,0.4689230322837829,0.4456563591957092,292.6701354980469,297.1499938964844,293.1499938964844,0.7833218574523926,-8986.9326171875,304.05328369140625,0.8691138625144958,0.4719880223274231,0.3315017819404602,292.575927734375,297.1499938964844,293.1499938964844,0.8475475311279297,-12918.4931640625,304.0281677246094,0.887291431427002,0.502567708492279,0.4770604968070984,292.79571533203125,297.1499938964844,293.1499938964844,0.0665022805333137,-8974.7412109375,304.1233825683594,0.4382778704166412,0.068824678659439,0.3300190269947052,281.6354064941406,291.1499938964844,258.40838623046875,257.8183288574219,279.149658203125,292.7945556640625,281.6332397460937,1.0,0.4863224923610687,0.5725414156913757,0.5725414156913757,1.0,1.0,-2.283024311065674,0.9065896272659302,1.3764346837997437,0.3815580904483795,0.0,0.0,1.0,157.2038116455078,214.0,-66.80449676513672,-5619.875,1287.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,296.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258697807788849,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001277418341487,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371880,292.7275390625,297.1499938964844,293.1499938964844,0.5294305682182312,-8624.2783203125,304.0847473144531,0.7899354696273804,0.3498940169811249,0.3176783919334411,292.6012878417969,297.1499938964844,293.1499938964844,0.7740419507026672,-12074.048828125,304.0392150878906,0.86705482006073,0.4689230322837829,0.4456563591957092,292.6701354980469,297.1499938964844,293.1499938964844,0.7833218574523926,-8986.9326171875,304.05328369140625,0.8691138625144958,0.4719880223274231,0.3315017819404602,292.575927734375,297.1499938964844,293.1499938964844,0.8475475311279297,-12918.4931640625,304.0281677246094,0.887291431427002,0.502567708492279,0.4770604968070984,292.79571533203125,297.1499938964844,293.1499938964844,0.0665022805333137,-8974.7412109375,304.1233825683594,0.4382778704166412,0.068824678659439,0.3300190269947052,281.6354064941406,291.1499938964844,258.40838623046875,257.8183288574219,279.149658203125,292.7945556640625,281.6332397460937,1.0,0.4863224923610687,0.5725414156913757,0.5725414156913757,1.0,1.0,-2.283024311065674,0.9065896272659302,1.3764346837997437,0.3815580904483795,0.0,0.0,1.0,157.2038116455078,214.0,-66.80449676513672,-5619.875,1287.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,296.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258697807788849,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001277418341487,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
371940,292.7654113769531,297.1499938964844,293.1499938964844,0.5390720963478088,-8737.2763671875,304.0904235839844,0.7744107246398926,0.3529089391231537,0.3211761713027954,292.6401062011719,297.1499938964844,293.1499938964844,0.7923046946525574,-12276.390625,304.0456848144531,0.8516260385513306,0.474944919347763,0.4521708786487579,292.7059631347656,297.1499938964844,293.1499938964844,0.7990279793739319,-9114.443359375,304.059326171875,0.8528895378112793,0.4768724143505096,0.3355044722557068,292.6143493652344,297.1499938964844,293.1499938964844,0.8680991530418396,-13140.43359375,304.0345153808594,0.8711078763008118,0.5093110203742981,0.4842372238636017,292.8304138183594,297.1499938964844,293.1499938964844,0.0705659687519073,-9332.8662109375,304.12548828125,0.431060642004013,0.0707570612430572,0.3425342738628387,281.5945129394531,291.1499938964844,258.4495849609375,257.8711242675781,279.1522216796875,292.8293762207031,281.5926513671875,1.0,0.5045148730278015,0.5728959441184998,0.5728959441184998,1.0,1.0,-2.323516368865967,0.9250020384788512,1.3985143899917605,0.3910948932170868,0.0,0.0,1.0,176.72361755371094,232.0,-58.80815124511719,-5631.083984375,1412.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,296.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1257077753543853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001275774120585,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372000,292.7654113769531,297.1499938964844,293.1499938964844,0.5390720963478088,-8737.2763671875,304.0904235839844,0.7744107246398926,0.3529089391231537,0.3211761713027954,292.6401062011719,297.1499938964844,293.1499938964844,0.7923046946525574,-12276.390625,304.0456848144531,0.8516260385513306,0.474944919347763,0.4521708786487579,292.7059631347656,297.1499938964844,293.1499938964844,0.7990279793739319,-9114.443359375,304.059326171875,0.8528895378112793,0.4768724143505096,0.3355044722557068,292.6143493652344,297.1499938964844,293.1499938964844,0.8680991530418396,-13140.43359375,304.0345153808594,0.8711078763008118,0.5093110203742981,0.4842372238636017,292.8304138183594,297.1499938964844,293.1499938964844,0.0705659687519073,-9332.8662109375,304.12548828125,0.431060642004013,0.0707570612430572,0.3425342738628387,281.5945129394531,291.1499938964844,258.4495849609375,257.8711242675781,279.1522216796875,292.8293762207031,281.5926513671875,1.0,0.5045148730278015,0.5728959441184998,0.5728959441184998,1.0,1.0,-2.323516368865967,0.9250020384788512,1.3985143899917605,0.3910948932170868,0.0,0.0,1.0,176.72361755371094,232.0,-58.80815124511719,-5631.083984375,1412.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,296.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1257077753543853,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001275774120585,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372060,292.801025390625,297.1499938964844,293.1499938964844,0.5476346015930176,-8836.6572265625,304.0959777832031,0.7610004544258118,0.3554211556911468,0.3242285549640655,292.6769104003906,297.1499938964844,293.1499938964844,0.8092688918113708,-12462.369140625,304.0521545410156,0.8385561108589172,0.480395644903183,0.4581517875194549,292.73956298828125,297.1499938964844,293.1499938964844,0.8136200308799744,-9231.876953125,304.0652160644531,0.8391817808151245,0.4813023805618286,0.3391932249069214,292.65057373046875,297.1499938964844,293.1499938964844,0.8874210119247437,-13347.0224609375,304.040771484375,0.8573358058929443,0.5155300498008728,0.4909228682518005,292.86236572265625,297.1499938964844,293.1499938964844,0.0741101056337356,-9650.9755859375,304.12774658203125,0.4247136414051056,0.0723696649074554,0.3536072969436645,281.5583190917969,291.1499938964844,258.4923095703125,257.9262390136719,279.154296875,292.8614196777344,281.5566711425781,1.0,0.521848738193512,0.5734354853630066,0.5734354853630066,1.0,1.0,-2.3601343631744385,0.9419097304344176,1.4182246923446655,0.3999358713626861,0.0,0.0,1.0,196.46365356445312,220.0,-52.02254104614258,-5639.8818359375,1536.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,296.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125620499253273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001274888345506,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372120,292.801025390625,297.1499938964844,293.1499938964844,0.5476346015930176,-8836.6572265625,304.0959777832031,0.7610004544258118,0.3554211556911468,0.3242285549640655,292.6769104003906,297.1499938964844,293.1499938964844,0.8092688918113708,-12462.369140625,304.0521545410156,0.8385561108589172,0.480395644903183,0.4581517875194549,292.73956298828125,297.1499938964844,293.1499938964844,0.8136200308799744,-9231.876953125,304.0652160644531,0.8391817808151245,0.4813023805618286,0.3391932249069214,292.65057373046875,297.1499938964844,293.1499938964844,0.8874210119247437,-13347.0224609375,304.040771484375,0.8573358058929443,0.5155300498008728,0.4909228682518005,292.86236572265625,297.1499938964844,293.1499938964844,0.0741101056337356,-9650.9755859375,304.12774658203125,0.4247136414051056,0.0723696649074554,0.3536072969436645,281.5583190917969,291.1499938964844,258.4923095703125,257.9262390136719,279.154296875,292.8614196777344,281.5566711425781,1.0,0.521848738193512,0.5734354853630066,0.5734354853630066,1.0,1.0,-2.3601343631744385,0.9419097304344176,1.4182246923446655,0.3999358713626861,0.0,0.0,1.0,196.46365356445312,220.0,-52.02254104614258,-5639.8818359375,1536.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796875,296.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125620499253273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001274888345506,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
