time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.8340148925781,297.1499938964844,293.1499938964844,0.5543071031570435,-8912.0087890625,304.1029052734375,0.7576562166213989,0.357570618391037,0.3264625072479248,292.7113952636719,297.1499938964844,293.1499938964844,0.8240297436714172,-12620.67578125,304.0602111816406,0.8361063599586487,0.4853885471820831,0.4631936550140381,292.7705993652344,297.1499938964844,293.1499938964844,0.8262231349945068,-9331.078125,304.072509765625,0.8362300992012024,0.4854048490524292,0.3422751128673553,292.6842956542969,297.1499938964844,293.1499938964844,0.9046105742454528,-13527.1083984375,304.0485534667969,0.8549464344978333,0.5213443040847778,0.4967177510261535,292.8912048339844,297.1499938964844,293.1499938964844,0.0766158327460289,-9878.244140625,304.1310119628906,0.4250298142433166,0.0738018602132797,0.3614048361778259,281.5284118652344,291.1499938964844,258.5362854003906,257.9833374023437,279.1568908691406,292.890380859375,281.5271301269531,1.0,0.5291715860366821,0.574256956577301,0.574256956577301,1.0,1.0,-2.388913154602051,0.9556260108947754,1.4332871437072754,0.4073528945446014,0.0,0.0,1.0,203.99737548828125,208.0,-43.31476593017578,-5645.5556640625,1604.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,296.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256071031093597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001274752285098,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372240,292.8340148925781,297.1499938964844,293.1499938964844,0.5543071031570435,-8912.0087890625,304.1029052734375,0.7576562166213989,0.357570618391037,0.3264625072479248,292.7113952636719,297.1499938964844,293.1499938964844,0.8240297436714172,-12620.67578125,304.0602111816406,0.8361063599586487,0.4853885471820831,0.4631936550140381,292.7705993652344,297.1499938964844,293.1499938964844,0.8262231349945068,-9331.078125,304.072509765625,0.8362300992012024,0.4854048490524292,0.3422751128673553,292.6842956542969,297.1499938964844,293.1499938964844,0.9046105742454528,-13527.1083984375,304.0485534667969,0.8549464344978333,0.5213443040847778,0.4967177510261535,292.8912048339844,297.1499938964844,293.1499938964844,0.0766158327460289,-9878.244140625,304.1310119628906,0.4250298142433166,0.0738018602132797,0.3614048361778259,281.5284118652344,291.1499938964844,258.5362854003906,257.9833374023437,279.1568908691406,292.890380859375,281.5271301269531,1.0,0.5291715860366821,0.574256956577301,0.574256956577301,1.0,1.0,-2.388913154602051,0.9556260108947754,1.4332871437072754,0.4073528945446014,0.0,0.0,1.0,203.99737548828125,208.0,-43.31476593017578,-5645.5556640625,1604.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,296.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256071031093597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001274752285098,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372300,292.84942626953125,297.1499938964844,293.1499938964844,0.5571000576019287,-8943.0595703125,304.1063842773437,0.7582973837852478,0.3585489094257355,0.3273673057556152,292.7276611328125,297.1499938964844,293.1499938964844,0.8307182192802429,-12691.5537109375,304.0643615722656,0.8373312950134277,0.4877445995807647,0.4654495120048523,292.7850646972656,297.1499938964844,293.1499938964844,0.8319322466850281,-9375.537109375,304.0762023925781,0.8372385501861572,0.4873709082603454,0.343657910823822,292.7001037597656,297.1499938964844,293.1499938964844,0.9125453233718872,-13609.3740234375,304.0525817871094,0.8563829064369202,0.5241343975067139,0.4993710219860077,292.90435791015625,297.1499938964844,293.1499938964844,0.0776301622390747,-9970.7900390625,304.1325988769531,0.4268038272857666,0.0744969472289085,0.3645623922348022,281.5157470703125,291.1499938964844,258.5586853027344,258.0124816894531,279.157958984375,292.903564453125,281.5146179199219,1.0,0.5306799411773682,0.5747362375259399,0.5747362375259399,1.0,1.0,-2.401353359222412,0.9616981148719788,1.439655303955078,0.4106803834438324,0.0,0.0,1.0,204.44764709472656,208.0,-39.27218246459961,-5647.7216796875,1623.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,296.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256251335144043,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001274935493711,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372360,292.8641357421875,297.1499938964844,293.1499938964844,0.5595986247062683,-8970.60546875,304.1097717285156,0.7599382400512695,0.359462559223175,0.328159898519516,292.7433776855469,297.1499938964844,293.1499938964844,0.8370224237442017,-12757.9716796875,304.0684814453125,0.8396217226982117,0.4900104999542236,0.4675624370574951,292.7988586425781,297.1499938964844,293.1499938964844,0.8373259902000427,-9417.3515625,304.0798034667969,0.8393309712409973,0.4892816245555877,0.3449601233005523,292.7153015136719,297.1499938964844,293.1499938964844,0.9201207160949708,-13687.5400390625,304.0565185546875,0.8589726090431213,0.5268493890762329,0.5018961429595947,292.9167175292969,297.1499938964844,293.1499938964844,0.0785398036241531,-10054.0537109375,304.1341247558594,0.4293394684791565,0.0751806870102882,0.3673963546752929,281.50421142578125,291.1499938964844,258.5813293457031,258.0419921875,279.15887451171875,292.9159851074219,281.503173828125,1.0,0.5311618447303772,0.5752490758895874,0.5752490758895874,1.0,1.0,-2.412847757339477,0.9673870205879213,1.4454607963562012,0.4138300120830536,0.0,0.0,1.0,203.4217224121093,196.0,-35.73421859741211,-5649.59765625,1634.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,296.5227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125657632946968,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000127526524011,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372420,292.8916931152344,297.1499938964844,293.1499938964844,0.5638483166694641,-9016.9619140625,304.1160583496094,0.7654552459716797,0.3611156046390533,0.3294681012630462,292.7730712890625,297.1499938964844,293.1499938964844,0.84862220287323,-12879.359375,304.0762939453125,0.8465988636016846,0.4942885041236877,0.4714237749576568,292.82470703125,297.1499938964844,293.1499938964844,0.8472892642021179,-9494.212890625,304.0865783691406,0.8459517359733582,0.4929330348968506,0.3473592102527618,292.7439270019531,297.1499938964844,293.1499938964844,0.9343208074569702,-13833.2548828125,304.0639953613281,0.8667581677436829,0.5320544838905334,0.5066154599189758,292.9393005371094,297.1499938964844,293.1499938964844,0.080119289457798,-10199.2451171875,304.1367492675781,0.4362845122814178,0.0765080153942108,0.3723251819610595,281.4837951660156,291.1499938964844,258.6270751953125,258.10186767578125,279.1602783203125,292.93865966796875,281.48291015625,1.0,0.5299304723739624,0.5763521194458008,0.5763521194458008,1.0,1.0,-2.433533430099488,0.9778261780738832,1.455707311630249,0.4196939766407013,0.0,0.0,1.0,198.2561187744141,184.0,-30.0064697265625,-5652.74951171875,1640.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,296.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1257596015930175,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001276300172321,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372480,292.8916931152344,297.1499938964844,293.1499938964844,0.5638483166694641,-9016.9619140625,304.1160583496094,0.7654552459716797,0.3611156046390533,0.3294681012630462,292.7730712890625,297.1499938964844,293.1499938964844,0.84862220287323,-12879.359375,304.0762939453125,0.8465988636016846,0.4942885041236877,0.4714237749576568,292.82470703125,297.1499938964844,293.1499938964844,0.8472892642021179,-9494.212890625,304.0865783691406,0.8459517359733582,0.4929330348968506,0.3473592102527618,292.7439270019531,297.1499938964844,293.1499938964844,0.9343208074569702,-13833.2548828125,304.0639953613281,0.8667581677436829,0.5320544838905334,0.5066154599189758,292.9393005371094,297.1499938964844,293.1499938964844,0.080119289457798,-10199.2451171875,304.1367492675781,0.4362845122814178,0.0765080153942108,0.3723251819610595,281.4837951660156,291.1499938964844,258.6270751953125,258.10186767578125,279.1602783203125,292.93865966796875,281.48291015625,1.0,0.5299304723739624,0.5763521194458008,0.5763521194458008,1.0,1.0,-2.433533430099488,0.9778261780738832,1.455707311630249,0.4196939766407013,0.0,0.0,1.0,198.2561187744141,184.0,-30.0064697265625,-5652.74951171875,1640.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,296.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1257596015930175,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001276300172321,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372540,292.9167785644531,297.1499938964844,293.1499938964844,0.5672938227653503,-9054.140625,304.1216125488281,0.7732509970664978,0.3625654876232147,0.3304908871650696,292.8005676269531,297.1499938964844,293.1499938964844,0.859065055847168,-12987.9423828125,304.0834350585937,0.8560613989830017,0.4982540607452392,0.4748814702033996,292.8484802246094,297.1499938964844,293.1499938964844,0.8562840223312378,-9563.2646484375,304.0927124023437,0.8550848364830017,0.4963509142398834,0.3495210111141205,292.7704772949219,297.1499938964844,293.1499938964844,0.9473882913589478,-13966.5634765625,304.07086181640625,0.8772115111351013,0.5369566679000854,0.5109473466873169,292.9593811035156,297.1499938964844,293.1499938964844,0.0814468190073967,-10321.8759765625,304.1389465332031,0.4453661143779754,0.0777664557099342,0.376475989818573,281.4661865234375,291.1499938964844,258.6733703613281,258.1625671386719,279.1612854003906,292.9588317871094,281.4654235839844,1.0,0.5267281532287598,0.5775323510169983,0.5775323510169983,1.0,1.0,-2.4517061710357666,0.9872307181358336,1.4644755125045776,0.4250771403312683,0.0,0.0,1.0,190.39993286132807,172.0,-25.65740776062012,-5655.40380859375,1632.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,296.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259002685546875,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001277727569686,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372600,292.9167785644531,297.1499938964844,293.1499938964844,0.5672938227653503,-9054.140625,304.1216125488281,0.7732509970664978,0.3625654876232147,0.3304908871650696,292.8005676269531,297.1499938964844,293.1499938964844,0.859065055847168,-12987.9423828125,304.0834350585937,0.8560613989830017,0.4982540607452392,0.4748814702033996,292.8484802246094,297.1499938964844,293.1499938964844,0.8562840223312378,-9563.2646484375,304.0927124023437,0.8550848364830017,0.4963509142398834,0.3495210111141205,292.7704772949219,297.1499938964844,293.1499938964844,0.9473882913589478,-13966.5634765625,304.07086181640625,0.8772115111351013,0.5369566679000854,0.5109473466873169,292.9593811035156,297.1499938964844,293.1499938964844,0.0814468190073967,-10321.8759765625,304.1389465332031,0.4453661143779754,0.0777664557099342,0.376475989818573,281.4661865234375,291.1499938964844,258.6733703613281,258.1625671386719,279.1612854003906,292.9588317871094,281.4654235839844,1.0,0.5267281532287598,0.5775323510169983,0.5775323510169983,1.0,1.0,-2.4517061710357666,0.9872307181358336,1.4644755125045776,0.4250771403312683,0.0,0.0,1.0,190.39993286132807,172.0,-25.65740776062012,-5655.40380859375,1632.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,296.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259002685546875,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001277727569686,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372660,292.9397277832031,297.1499938964844,293.1499938964844,0.5700610876083374,-9083.671875,304.1264343261719,0.7828366160392761,0.3638119995594024,0.331277072429657,292.8261413574219,297.1499938964844,293.1499938964844,0.8684999346733093,-13085.5703125,304.08984375,0.8675707578659058,0.5019155740737915,0.4779952764511108,292.87042236328125,297.1499938964844,293.1499938964844,0.8644243478775024,-9625.51953125,304.09820556640625,0.8662804961204529,0.4995304942131042,0.3514756858348846,292.795166015625,297.1499938964844,293.1499938964844,0.959440529346466,-14088.9228515625,304.0771179199219,0.889765739440918,0.5415549278259277,0.5149362087249756,292.9773864746094,297.1499938964844,293.1499938964844,0.0825678780674934,-10425.841796875,304.1407470703125,0.4563280344009399,0.0789400413632392,0.3799844980239868,281.450927734375,291.1499938964844,258.7198791503906,258.2237854003906,279.1619873046875,292.97686767578125,281.4502868652344,1.0,0.5222851634025574,0.5787701606750488,0.5787701606750488,1.0,1.0,-2.4677488803863525,0.995746374130249,1.4720025062561035,0.430045485496521,0.0,0.0,1.0,180.99549865722656,160.0,-22.189722061157227,-5657.79248046875,1615.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,296.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1260664314031601,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001279413991142,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372720,292.9397277832031,297.1499938964844,293.1499938964844,0.5700610876083374,-9083.671875,304.1264343261719,0.7828366160392761,0.3638119995594024,0.331277072429657,292.8261413574219,297.1499938964844,293.1499938964844,0.8684999346733093,-13085.5703125,304.08984375,0.8675707578659058,0.5019155740737915,0.4779952764511108,292.87042236328125,297.1499938964844,293.1499938964844,0.8644243478775024,-9625.51953125,304.09820556640625,0.8662804961204529,0.4995304942131042,0.3514756858348846,292.795166015625,297.1499938964844,293.1499938964844,0.959440529346466,-14088.9228515625,304.0771179199219,0.889765739440918,0.5415549278259277,0.5149362087249756,292.9773864746094,297.1499938964844,293.1499938964844,0.0825678780674934,-10425.841796875,304.1407470703125,0.4563280344009399,0.0789400413632392,0.3799844980239868,281.450927734375,291.1499938964844,258.7198791503906,258.2237854003906,279.1619873046875,292.97686767578125,281.4502868652344,1.0,0.5222851634025574,0.5787701606750488,0.5787701606750488,1.0,1.0,-2.4677488803863525,0.995746374130249,1.4720025062561035,0.430045485496521,0.0,0.0,1.0,180.99549865722656,160.0,-22.189722061157227,-5657.79248046875,1615.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,296.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1260664314031601,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001279413991142,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372780,292.9608764648437,297.1499938964844,293.1499938964844,0.5722158551216125,-9106.283203125,304.13067626953125,0.7939526438713074,0.3648455440998077,0.3318474590778351,292.8500671386719,297.1499938964844,293.1499938964844,0.8769986033439636,-13173.048828125,304.095703125,0.8809276223182678,0.5052645802497864,0.4807874858379364,292.8908386230469,297.1499938964844,293.1499938964844,0.8717805743217468,-9681.552734375,304.1031799316406,0.8793472647666931,0.5024676322937012,0.3532392680644989,292.8182983398437,297.1499938964844,293.1499938964844,0.9705542922019958,-14201.224609375,304.0828552246094,0.9041094779968262,0.5458493828773499,0.518608033657074,292.9935913085937,297.1499938964844,293.1499938964844,0.083508588373661,-10513.341796875,304.1422424316406,0.4685483872890472,0.0800192281603813,0.3829268217086792,281.43768310546875,291.1499938964844,258.766357421875,258.2850646972656,279.1625366210937,292.9931640625,281.4371032714844,1.0,0.5170267224311829,0.5800541639328003,0.5800541639328003,1.0,1.0,-2.4818553924560547,1.0034440755844116,1.4784114360809326,0.4346298575401306,0.0,0.0,1.0,170.71961975097656,148.0,-19.228137969970703,-5660.0419921875,1590.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,296.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262451559305191,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001281227887375,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372840,292.9608764648437,297.1499938964844,293.1499938964844,0.5722158551216125,-9106.283203125,304.13067626953125,0.7939526438713074,0.3648455440998077,0.3318474590778351,292.8500671386719,297.1499938964844,293.1499938964844,0.8769986033439636,-13173.048828125,304.095703125,0.8809276223182678,0.5052645802497864,0.4807874858379364,292.8908386230469,297.1499938964844,293.1499938964844,0.8717805743217468,-9681.552734375,304.1031799316406,0.8793472647666931,0.5024676322937012,0.3532392680644989,292.8182983398437,297.1499938964844,293.1499938964844,0.9705542922019958,-14201.224609375,304.0828552246094,0.9041094779968262,0.5458493828773499,0.518608033657074,292.9935913085937,297.1499938964844,293.1499938964844,0.083508588373661,-10513.341796875,304.1422424316406,0.4685483872890472,0.0800192281603813,0.3829268217086792,281.43768310546875,291.1499938964844,258.766357421875,258.2850646972656,279.1625366210937,292.9931640625,281.4371032714844,1.0,0.5170267224311829,0.5800541639328003,0.5800541639328003,1.0,1.0,-2.4818553924560547,1.0034440755844116,1.4784114360809326,0.4346298575401306,0.0,0.0,1.0,170.71961975097656,148.0,-19.228137969970703,-5660.0419921875,1590.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,296.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262451559305191,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001281227887375,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372900,292.9709167480469,297.1499938964844,293.1499938964844,0.5730579495429993,-9114.892578125,304.1326599121094,0.8000397086143494,0.3652674555778503,0.3320464789867401,292.86151123046875,297.1499938964844,293.1499938964844,0.8808988928794861,-13212.984375,304.0984802246094,0.8882735967636108,0.5068128108978271,0.482061356306076,292.9005432128906,297.1499938964844,293.1499938964844,0.8751797080039978,-9707.359375,304.1054992675781,0.8865653872489929,0.503845751285553,0.3540529310703277,292.8293151855469,297.1499938964844,293.1499938964844,0.9757751226425172,-14253.7890625,304.0855712890625,0.9123589992523192,0.547883927822113,0.5203306674957275,293.0011291503906,297.1499938964844,293.1499938964844,0.0839162170886993,-10551.322265625,304.1429138183594,0.4740774631500244,0.0805218368768692,0.384199857711792,281.4317321777344,291.1499938964844,258.7895202636719,258.3156433105469,279.16278076171875,293.0007019042969,281.43121337890625,1.0,0.5141671895980835,0.5807114839553833,0.5807114839553833,1.0,1.0,-2.4882025718688965,1.0069918632507324,1.481210708618164,0.4367800056934356,0.0,0.0,1.0,165.37924194335938,148.0,-17.86226463317871,-5661.1328125,1576.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174011230469,296.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263356953859329,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282146695302,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
372960,292.980712890625,297.1499938964844,293.1499938964844,0.5737286806106567,-9121.5048828125,304.13458251953125,0.8064568042755127,0.3656156361103058,0.3321800529956817,292.8726806640625,297.1499938964844,293.1499938964844,0.8845584988594055,-13250.2783203125,304.1011962890625,0.896054744720459,0.5082700252532959,0.4832490980625152,292.909912109375,297.1499938964844,293.1499938964844,0.8783990144729614,-9731.7412109375,304.10772705078125,0.8942371606826782,0.5051639080047607,0.3548227846622467,292.84002685546875,297.1499938964844,293.1499938964844,0.9807780385017396,-14304.0341796875,304.0881652832031,0.9215224981307985,0.5498439073562622,0.5219802260398865,293.00830078125,297.1499938964844,293.1499938964844,0.0842839702963829,-10585.6142578125,304.1435241699219,0.4792354702949524,0.0809991732239723,0.3853464722633362,281.42626953125,291.1499938964844,258.81256103515625,258.3460998535156,279.1629943847656,293.00787353515625,281.4258117675781,1.0,0.5111799836158752,0.5813784599304199,0.5813784599304199,1.0,1.0,-2.494075298309326,1.0103360414505005,1.483739137649536,0.4388335943222046,0.0,0.0,1.0,159.94894409179688,136.0,-16.5436954498291,-5662.20361328125,1561.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,296.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1264252364635467,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001283055462408,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373020,292.99951171875,297.1499938964844,293.1499938964844,0.5745400786399841,-9128.525390625,304.13836669921875,0.819657564163208,0.3660870492458343,0.332241803407669,292.8943176269531,297.1499938964844,293.1499938964844,0.8911482691764832,-13316.84375,304.1064758300781,0.9135082364082336,0.5109081864356995,0.485361099243164,292.9277648925781,297.1499938964844,293.1499938964844,0.8843185901641846,-9776.3955078125,304.1119384765625,0.9113515615463256,0.5076248049736023,0.356236070394516,292.8604736328125,297.1499938964844,293.1499938964844,0.9901524186134338,-14397.8232421875,304.0931396484375,0.941679060459137,0.553546130657196,0.5250681638717651,293.0216369628906,297.1499938964844,293.1499938964844,0.084905169904232,-10643.5791015625,304.1446533203125,0.4891672134399414,0.0818788111209869,0.3872762322425842,281.41668701171875,291.1499938964844,258.85821533203125,258.406494140625,279.16339111328125,293.0212707519531,281.4162902832031,1.0,0.5048754811286926,0.5827391147613525,0.5827391147613525,1.0,1.0,-2.5044150352478027,1.016418218612671,1.4879968166351318,0.4426508545875549,0.0,0.0,1.0,148.90675354003906,124.0,-14.005816459655762,-5664.28466796875,1528.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,296.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265967637300491,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001284796162508,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373080,292.99951171875,297.1499938964844,293.1499938964844,0.5745400786399841,-9128.525390625,304.13836669921875,0.819657564163208,0.3660870492458343,0.332241803407669,292.8943176269531,297.1499938964844,293.1499938964844,0.8911482691764832,-13316.84375,304.1064758300781,0.9135082364082336,0.5109081864356995,0.485361099243164,292.9277648925781,297.1499938964844,293.1499938964844,0.8843185901641846,-9776.3955078125,304.1119384765625,0.9113515615463256,0.5076248049736023,0.356236070394516,292.8604736328125,297.1499938964844,293.1499938964844,0.9901524186134338,-14397.8232421875,304.0931396484375,0.941679060459137,0.553546130657196,0.5250681638717651,293.0216369628906,297.1499938964844,293.1499938964844,0.084905169904232,-10643.5791015625,304.1446533203125,0.4891672134399414,0.0818788111209869,0.3872762322425842,281.41668701171875,291.1499938964844,258.85821533203125,258.406494140625,279.16339111328125,293.0212707519531,281.4162902832031,1.0,0.5048754811286926,0.5827391147613525,0.5827391147613525,1.0,1.0,-2.5044150352478027,1.016418218612671,1.4879968166351318,0.4426508545875549,0.0,0.0,1.0,148.90675354003906,124.0,-14.005816459655762,-5664.28466796875,1528.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,296.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265967637300491,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001284796162508,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373140,293.0173034667969,297.1499938964844,293.1499938964844,0.5746862888336182,-9127.8125,304.1419982910156,0.8339359164237976,0.3662889301776886,0.332049161195755,292.9149780273437,297.1499938964844,293.1499938964844,0.8967888951301575,-13373.0478515625,304.111572265625,0.9348514676094056,0.5131946206092834,0.4871330857276916,292.9444885253906,297.1499938964844,293.1499938964844,0.8895717859268188,-9815.78515625,304.1158752441406,0.932521402835846,0.5098581314086914,0.3574871122837066,292.8797912597656,297.1499938964844,293.1499938964844,0.9987109303474426,-14482.9892578125,304.0978088378906,0.9629199504852296,0.5569652318954468,0.5278841853141785,293.0338134765625,297.1499938964844,293.1499938964844,0.0853819027543068,-10688.0703125,304.1456298828125,0.4996974766254425,0.0826612561941146,0.3887452781200409,281.4087829589844,291.1499938964844,258.903076171875,258.4658203125,279.1637268066406,293.0334777832031,281.408447265625,1.0,0.4981847703456878,0.5841293931007385,0.5841293931007385,1.0,1.0,-2.512965440750122,1.021721363067627,1.4912439584732056,0.4460912644863128,0.0,0.0,1.0,137.7039794921875,112.0,-11.628408432006836,-5666.29150390625,1491.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,296.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267520934343338,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286372571485,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373200,293.0173034667969,297.1499938964844,293.1499938964844,0.5746862888336182,-9127.8125,304.1419982910156,0.8339359164237976,0.3662889301776886,0.332049161195755,292.9149780273437,297.1499938964844,293.1499938964844,0.8967888951301575,-13373.0478515625,304.111572265625,0.9348514676094056,0.5131946206092834,0.4871330857276916,292.9444885253906,297.1499938964844,293.1499938964844,0.8895717859268188,-9815.78515625,304.1158752441406,0.932521402835846,0.5098581314086914,0.3574871122837066,292.8797912597656,297.1499938964844,293.1499938964844,0.9987109303474426,-14482.9892578125,304.0978088378906,0.9629199504852296,0.5569652318954468,0.5278841853141785,293.0338134765625,297.1499938964844,293.1499938964844,0.0853819027543068,-10688.0703125,304.1456298828125,0.4996974766254425,0.0826612561941146,0.3887452781200409,281.4087829589844,291.1499938964844,258.903076171875,258.4658203125,279.1637268066406,293.0334777832031,281.408447265625,1.0,0.4981847703456878,0.5841293931007385,0.5841293931007385,1.0,1.0,-2.512965440750122,1.021721363067627,1.4912439584732056,0.4460912644863128,0.0,0.0,1.0,137.7039794921875,112.0,-11.628408432006836,-5666.29150390625,1491.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,296.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267520934343338,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286372571485,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373260,293.0340576171875,297.1499938964844,293.1499938964844,0.574247419834137,-9120.373046875,304.1453857421875,0.8505608439445496,0.3662540316581726,0.3316369652748108,292.9346618652344,297.1499938964844,293.1499938964844,0.9015371799468994,-13419.6201171875,304.116455078125,0.9583174586296082,0.5151511430740356,0.4885885715484619,292.9602355957031,297.1499938964844,293.1499938964844,0.8941943645477295,-9850.2080078125,304.1195373535156,0.9561575651168824,0.5118730068206787,0.3585832417011261,292.8963623046875,297.1499938964844,293.1499938964844,1.0,-14537.916015625,304.0526733398437,0.9839606285095216,0.5604338645935059,0.5305925011634827,293.0448913574219,297.1499938964844,293.1499938964844,0.0857266336679458,-10720.2158203125,304.1465148925781,0.5120354294776917,0.0833561494946479,0.3897913098335266,281.40234375,291.1499938964844,258.94683837890625,258.52374267578125,279.1639404296875,293.0445861816406,281.4020690917969,1.0,0.4911630749702453,0.5855340957641602,0.5855340957641602,1.0,1.0,-2.520047426223755,1.026373028755188,1.4936742782592771,0.449204534292221,0.0,0.0,1.0,126.3781509399414,130.0,-9.563361167907717,-5668.27099609375,1452.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,296.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268857270479202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287728809984,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373320,293.0340576171875,297.1499938964844,293.1499938964844,0.574247419834137,-9120.373046875,304.1453857421875,0.8505608439445496,0.3662540316581726,0.3316369652748108,292.9346618652344,297.1499938964844,293.1499938964844,0.9015371799468994,-13419.6201171875,304.116455078125,0.9583174586296082,0.5151511430740356,0.4885885715484619,292.9602355957031,297.1499938964844,293.1499938964844,0.8941943645477295,-9850.2080078125,304.1195373535156,0.9561575651168824,0.5118730068206787,0.3585832417011261,292.8963623046875,297.1499938964844,293.1499938964844,1.0,-14537.916015625,304.0526733398437,0.9839606285095216,0.5604338645935059,0.5305925011634827,293.0448913574219,297.1499938964844,293.1499938964844,0.0857266336679458,-10720.2158203125,304.1465148925781,0.5120354294776917,0.0833561494946479,0.3897913098335266,281.40234375,291.1499938964844,258.94683837890625,258.52374267578125,279.1639404296875,293.0445861816406,281.4020690917969,1.0,0.4911630749702453,0.5855340957641602,0.5855340957641602,1.0,1.0,-2.520047426223755,1.026373028755188,1.4936742782592771,0.449204534292221,0.0,0.0,1.0,126.3781509399414,130.0,-9.563361167907717,-5668.27099609375,1452.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,296.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268857270479202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287728809984,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373380,293.05035400390625,297.1499938964844,293.1499938964844,0.5740891098976135,-9117.33984375,304.14715576171875,0.8506799936294556,0.3658893704414367,0.3313924968242645,292.953857421875,297.1499938964844,293.1499938964844,0.9063653349876404,-13468.794921875,304.1195373535156,0.959787666797638,0.5167157649993896,0.4901514649391174,292.9754333496094,297.1499938964844,293.1499938964844,0.899142861366272,-9888.5400390625,304.12139892578125,0.9577383399009703,0.5135999917984009,0.3598311245441437,292.9101257324219,297.1499938964844,293.1499938964844,1.0,-14600.3681640625,304.0070495605469,0.9860654473304749,0.5640676617622375,0.5339962840080261,293.05535888671875,297.1499938964844,293.1499938964844,0.0865250304341316,-10795.6962890625,304.1463317871094,0.5135706663131714,0.0838958546519279,0.3924120366573334,281.3948059082031,291.1499938964844,258.98931884765625,258.5798645019531,279.16314697265625,293.054931640625,281.3944396972656,1.0,0.4933118522167206,0.5868107676506042,0.5868107676506042,1.0,1.0,-2.530365467071533,1.0323569774627686,1.498008370399475,0.4528848826885223,0.0,0.0,1.0,126.51890563964844,148.0,-10.581336975097656,-5671.40234375,1466.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166381835937,296.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269958019256591,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288845960516,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373440,293.05035400390625,297.1499938964844,293.1499938964844,0.5740891098976135,-9117.33984375,304.14715576171875,0.8506799936294556,0.3658893704414367,0.3313924968242645,292.953857421875,297.1499938964844,293.1499938964844,0.9063653349876404,-13468.794921875,304.1195373535156,0.959787666797638,0.5167157649993896,0.4901514649391174,292.9754333496094,297.1499938964844,293.1499938964844,0.899142861366272,-9888.5400390625,304.12139892578125,0.9577383399009703,0.5135999917984009,0.3598311245441437,292.9101257324219,297.1499938964844,293.1499938964844,1.0,-14600.3681640625,304.0070495605469,0.9860654473304749,0.5640676617622375,0.5339962840080261,293.05535888671875,297.1499938964844,293.1499938964844,0.0865250304341316,-10795.6962890625,304.1463317871094,0.5135706663131714,0.0838958546519279,0.3924120366573334,281.3948059082031,291.1499938964844,258.98931884765625,258.5798645019531,279.16314697265625,293.054931640625,281.3944396972656,1.0,0.4933118522167206,0.5868107676506042,0.5868107676506042,1.0,1.0,-2.530365467071533,1.0323569774627686,1.498008370399475,0.4528848826885223,0.0,0.0,1.0,126.51890563964844,148.0,-10.581336975097656,-5671.40234375,1466.2454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166381835937,296.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269958019256591,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288845960516,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373500,293.0585021972656,297.1499938964844,293.1499938964844,0.573961615562439,-9115.3359375,304.1478881835937,0.845872700214386,0.365549772977829,0.3312475085258484,292.96343994140625,297.1499938964844,293.1499938964844,0.9086796045303344,-13492.4609375,304.1208801269531,0.9544458985328674,0.5173202157020569,0.4908932149410248,292.9829406738281,297.1499938964844,293.1499938964844,0.9016194343566896,-9907.8603515625,304.1221008300781,0.952423632144928,0.5143353939056396,0.3604564666748047,292.9163818359375,297.1499938964844,293.1499938964844,1.0,-14633.7333984375,303.9775695800781,0.9821863770484924,0.5658775568008423,0.5358158946037292,293.060546875,297.1499938964844,293.1499938964844,0.0869821682572364,-10838.9560546875,304.1461486816406,0.5109657645225525,0.0840756446123123,0.3939144313335418,281.3905639648437,291.1499938964844,259.00994873046875,258.6071472167969,279.1627502441406,293.05975341796875,281.3901672363281,1.0,0.496330589056015,0.5874162912368774,0.5874162912368774,1.0,1.0,-2.53582501411438,1.0354450941085815,1.5003799200057983,0.4547795057296753,0.0,0.0,1.0,129.68243408203125,148.0,-11.184871673583984,-5673.078125,1487.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118408203125,296.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270430982112884,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000128932588268,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373560,293.0666198730469,297.1499938964844,293.1499938964844,0.5737490653991699,-9112.314453125,304.148681640625,0.8392353057861328,0.3651115298271179,0.3310648500919342,292.9730224609375,297.1499938964844,293.1499938964844,0.910851001739502,-13514.5244140625,304.1222229003906,0.9464321732521056,0.5178006887435913,0.4915751218795776,292.9903869628906,297.1499938964844,293.1499938964844,0.9040427207946776,-9926.7509765625,304.1227722167969,0.944460391998291,0.5149903893470764,0.3610657751560211,292.92236328125,297.1499938964844,293.1499938964844,1.0,-14667.658203125,303.94757080078125,0.9760579466819764,0.5676584839820862,0.5376710295677185,293.0657043457031,297.1499938964844,293.1499938964844,0.0874386206269264,-10882.166015625,304.1460266113281,0.5070639252662659,0.0841967687010765,0.3954132497310638,281.3862609863281,291.1499938964844,259.0301818847656,258.6338195800781,279.16241455078125,293.0644836425781,281.3858642578125,1.0,0.5002574920654297,0.5880118012428284,0.5880118012428284,1.0,1.0,-2.541187047958374,1.038476586341858,1.502710461616516,0.4566431045532226,0.0,0.0,1.0,134.2501220703125,166.0,-11.51693058013916,-5674.72412109375,1513.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,296.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127085730433464,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001289758656639,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373620,293.08270263671875,297.1499938964844,293.1499938964844,0.573006272315979,-9102.427734375,304.1503601074219,0.8232331275939941,0.3639625012874603,0.3305638134479522,292.9920654296875,297.1499938964844,293.1499938964844,0.9146818518638612,-13552.8466796875,304.1250915527344,0.9255763292312622,0.5184222459793091,0.4927315413951874,293.00494384765625,297.1499938964844,293.1499938964844,0.9086508750915528,-9962.517578125,304.1241760253906,0.923876404762268,0.5160790085792542,0.3622156977653503,292.933837890625,297.1499938964844,293.1499938964844,1.0,-14735.44921875,303.8876342773437,0.9589935541152954,0.5710996389389038,0.5414001941680908,293.0758361816406,297.1499938964844,293.1499938964844,0.0883006677031517,-10963.7734375,304.1459350585937,0.4973933100700378,0.0842785760760307,0.3982387185096741,281.3780517578125,291.1499938964844,259.0692138671875,258.6851806640625,279.1620178222656,293.0741271972656,281.377685546875,1.0,0.5099439024925232,0.589191198348999,0.589191198348999,1.0,1.0,-2.55123257637024,1.0442183017730713,1.5070141553878784,0.4602058827877044,0.0,0.0,1.0,146.4258270263672,184.0,-11.337671279907228,-5677.818359375,1580.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,296.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271581649780273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290493673877,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373680,293.08270263671875,297.1499938964844,293.1499938964844,0.573006272315979,-9102.427734375,304.1503601074219,0.8232331275939941,0.3639625012874603,0.3305638134479522,292.9920654296875,297.1499938964844,293.1499938964844,0.9146818518638612,-13552.8466796875,304.1250915527344,0.9255763292312622,0.5184222459793091,0.4927315413951874,293.00494384765625,297.1499938964844,293.1499938964844,0.9086508750915528,-9962.517578125,304.1241760253906,0.923876404762268,0.5160790085792542,0.3622156977653503,292.933837890625,297.1499938964844,293.1499938964844,1.0,-14735.44921875,303.8876342773437,0.9589935541152954,0.5710996389389038,0.5414001941680908,293.0758361816406,297.1499938964844,293.1499938964844,0.0883006677031517,-10963.7734375,304.1459350585937,0.4973933100700378,0.0842785760760307,0.3982387185096741,281.3780517578125,291.1499938964844,259.0692138671875,258.6851806640625,279.1620178222656,293.0741271972656,281.377685546875,1.0,0.5099439024925232,0.589191198348999,0.589191198348999,1.0,1.0,-2.55123257637024,1.0442183017730713,1.5070141553878784,0.4602058827877044,0.0,0.0,1.0,146.4258270263672,184.0,-11.337671279907228,-5677.818359375,1580.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,296.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271581649780273,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290493673877,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373740,293.0984191894531,297.1499938964844,293.1499938964844,0.5717815160751343,-9086.70703125,304.1522827148437,0.805457353591919,0.3624797761440277,0.3298604488372803,293.01080322265625,297.1499938964844,293.1499938964844,0.9177694320678712,-13582.7841796875,304.1282653808594,0.9036502838134766,0.5186243057250977,0.4935948848724365,293.01910400390625,297.1499938964844,293.1499938964844,0.9128506779670716,-9994.7958984375,304.12579345703125,0.9025204181671144,0.5168827176094055,0.3632481694221496,292.9447326660156,297.1499938964844,293.1499938964844,1.0,-14801.6650390625,303.8290710449219,0.938370645046234,0.5743645429611206,0.5450754165649414,293.0856018066406,297.1499938964844,293.1499938964844,0.0890563279390335,-11035.2783203125,304.1460266113281,0.4869692921638489,0.0841736644506454,0.4007069170475006,281.3706970214844,291.1499938964844,259.10614013671875,258.7335510253906,279.1618347167969,293.0838317871094,281.3703918457031,1.0,0.5210815668106079,0.5903642773628235,0.5903642773628235,1.0,1.0,-2.5600478649139404,1.049394130706787,1.510653734207153,0.4634793996810913,0.0,0.0,1.0,161.33895874023438,202.0,-10.415905952453612,-5680.5732421875,1657.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,296.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272147297859192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291067746933,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373800,293.0984191894531,297.1499938964844,293.1499938964844,0.5717815160751343,-9086.70703125,304.1522827148437,0.805457353591919,0.3624797761440277,0.3298604488372803,293.01080322265625,297.1499938964844,293.1499938964844,0.9177694320678712,-13582.7841796875,304.1282653808594,0.9036502838134766,0.5186243057250977,0.4935948848724365,293.01910400390625,297.1499938964844,293.1499938964844,0.9128506779670716,-9994.7958984375,304.12579345703125,0.9025204181671144,0.5168827176094055,0.3632481694221496,292.9447326660156,297.1499938964844,293.1499938964844,1.0,-14801.6650390625,303.8290710449219,0.938370645046234,0.5743645429611206,0.5450754165649414,293.0856018066406,297.1499938964844,293.1499938964844,0.0890563279390335,-11035.2783203125,304.1460266113281,0.4869692921638489,0.0841736644506454,0.4007069170475006,281.3706970214844,291.1499938964844,259.10614013671875,258.7335510253906,279.1618347167969,293.0838317871094,281.3703918457031,1.0,0.5210815668106079,0.5903642773628235,0.5903642773628235,1.0,1.0,-2.5600478649139404,1.049394130706787,1.510653734207153,0.4634793996810913,0.0,0.0,1.0,161.33895874023438,202.0,-10.415905952453612,-5680.5732421875,1657.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,296.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272147297859192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291067746933,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373860,293.1136474609375,297.1499938964844,293.1499938964844,0.5700446367263794,-9064.8095703125,304.1544189453125,0.7871405482292175,0.3606961071491241,0.3289453685283661,293.02911376953125,297.1499938964844,293.1499938964844,0.9200712442398072,-13603.9365234375,304.13165283203125,0.8842670321464539,0.5184382200241089,0.4941551387310028,293.03277587890625,297.1499938964844,293.1499938964844,0.916565477848053,-10022.9541015625,304.1276550292969,0.8835723996162415,0.5174247026443481,0.3641424179077148,292.95513916015625,297.1499938964844,293.1499938964844,1.0,-14865.5361328125,303.7726135253906,0.9175800681114196,0.5774540305137634,0.5486548542976379,293.09490966796875,297.1499938964844,293.1499938964844,0.0896905809640884,-11095.2451171875,304.14630126953125,0.4759649038314819,0.0839155912399292,0.4027700424194336,281.3643493652344,291.1499938964844,259.14068603515625,258.778564453125,279.1617126464844,293.0934753417969,281.3641052246094,1.0,0.5328812599182129,0.5915314555168152,0.5915314555168152,1.0,1.0,-2.567476987838745,1.0539337396621704,1.5135432481765747,0.4664240479469299,0.0,0.0,1.0,177.9088897705078,220.0,-9.132892608642578,-5682.95751953125,1740.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318054199219,296.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272570937871933,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291497756028,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
