time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373920,293.1136474609375,297.1499938964844,293.1499938964844,0.5700446367263794,-9064.8095703125,304.1544189453125,0.7871405482292175,0.3606961071491241,0.3289453685283661,293.02911376953125,297.1499938964844,293.1499938964844,0.9200712442398072,-13603.9365234375,304.13165283203125,0.8842670321464539,0.5184382200241089,0.4941551387310028,293.03277587890625,297.1499938964844,293.1499938964844,0.916565477848053,-10022.9541015625,304.1276550292969,0.8835723996162415,0.5174247026443481,0.3641424179077148,292.95513916015625,297.1499938964844,293.1499938964844,1.0,-14865.5361328125,303.7726135253906,0.9175800681114196,0.5774540305137634,0.5486548542976379,293.09490966796875,297.1499938964844,293.1499938964844,0.0896905809640884,-11095.2451171875,304.14630126953125,0.4759649038314819,0.0839155912399292,0.4027700424194336,281.3643493652344,291.1499938964844,259.14068603515625,258.778564453125,279.1617126464844,293.0934753417969,281.3641052246094,1.0,0.5328812599182129,0.5915314555168152,0.5915314555168152,1.0,1.0,-2.567476987838745,1.0539337396621704,1.5135432481765747,0.4664240479469299,0.0,0.0,1.0,177.9088897705078,220.0,-9.132892608642578,-5682.95751953125,1740.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318054199219,296.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272570937871933,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291497756028,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
373980,293.1283569335937,297.1499938964844,293.1499938964844,0.5677871704101562,-9036.6640625,304.1567077636719,0.7702454924583435,0.3586362898349762,0.3278170228004455,293.0469055175781,297.1499938964844,293.1499938964844,0.9215633273124696,-13616.125,304.1352844238281,0.8665475249290466,0.5178850293159485,0.4944074153900146,293.0458374023437,297.1499938964844,293.1499938964844,0.9198055863380432,-10047.17578125,304.12969970703125,0.866341233253479,0.517744779586792,0.3649071156978607,292.96514892578125,297.1499938964844,293.1499938964844,1.0,-14926.4873046875,303.71875,0.8997218608856201,0.580356776714325,0.5521036982536316,293.1036682128906,297.1499938964844,293.1499938964844,0.0902046412229538,-11143.7900390625,304.14666748046875,0.462993323802948,0.0835320949554443,0.4044340252876282,281.3590393066406,291.1499938964844,259.172607421875,258.81982421875,279.1615295410156,293.1026916503906,281.3588256835937,1.0,0.5448769330978394,0.5926766991615295,0.5926766991615295,1.0,1.0,-2.5734877586364746,1.0578062534332275,1.515681505203247,0.4690136313438415,0.0,0.0,1.0,195.4668731689453,238.0,-7.772305488586426,-5684.98046875,1825.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,296.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272869557142257,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291800872422,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374040,293.1283569335937,297.1499938964844,293.1499938964844,0.5677871704101562,-9036.6640625,304.1567077636719,0.7702454924583435,0.3586362898349762,0.3278170228004455,293.0469055175781,297.1499938964844,293.1499938964844,0.9215633273124696,-13616.125,304.1352844238281,0.8665475249290466,0.5178850293159485,0.4944074153900146,293.0458374023437,297.1499938964844,293.1499938964844,0.9198055863380432,-10047.17578125,304.12969970703125,0.866341233253479,0.517744779586792,0.3649071156978607,292.96514892578125,297.1499938964844,293.1499938964844,1.0,-14926.4873046875,303.71875,0.8997218608856201,0.580356776714325,0.5521036982536316,293.1036682128906,297.1499938964844,293.1499938964844,0.0902046412229538,-11143.7900390625,304.14666748046875,0.462993323802948,0.0835320949554443,0.4044340252876282,281.3590393066406,291.1499938964844,259.172607421875,258.81982421875,279.1615295410156,293.1026916503906,281.3588256835937,1.0,0.5448769330978394,0.5926766991615295,0.5926766991615295,1.0,1.0,-2.5734877586364746,1.0578062534332275,1.515681505203247,0.4690136313438415,0.0,0.0,1.0,195.4668731689453,238.0,-7.772305488586426,-5684.98046875,1825.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,296.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272869557142257,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291800872422,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374100,293.1354675292969,297.1499938964844,293.1499938964844,0.5664635896682739,-9020.2607421875,304.15789794921875,0.7624709606170654,0.3575084507465362,0.3271732032299042,293.0556335449219,297.1499938964844,293.1499938964844,0.9220009446144104,-13618.8310546875,304.1371459960937,0.8584316968917847,0.5174750685691833,0.4944169521331787,293.0520935058594,297.1499938964844,293.1499938964844,0.9212515354156494,-10057.8662109375,304.1307678222656,0.8584843873977661,0.517829179763794,0.3652428984642029,292.9700927734375,297.1499938964844,293.1499938964844,1.0,-14955.666015625,303.6929626464844,0.8918948769569397,0.581728458404541,0.5537660121917725,293.1078491210937,297.1499938964844,293.1499938964844,0.0904186069965362,-11163.974609375,304.1468811035156,0.4558908939361572,0.0833000689744949,0.4051232933998108,281.35675048828125,291.1499938964844,259.1875,258.83892822265625,279.161376953125,293.10699462890625,281.3565368652344,1.0,0.5508574843406677,0.5932347178459167,0.5932347178459167,1.0,1.0,-2.5759551525115967,1.0594823360443115,1.5164728164672852,0.4701660573482513,0.0,0.0,1.0,204.4805145263672,238.0,-7.102687835693359,-5685.853515625,1869.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,296.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272977143526077,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291910011786,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374160,293.1424560546875,297.1499938964844,293.1499938964844,0.5650116205215454,-9002.3232421875,304.1590881347656,0.7551603317260742,0.3563184738159179,0.3264774084091186,293.0642395019531,297.1499938964844,293.1499938964844,0.9222328066825868,-13619.2890625,304.1390686035156,0.850812554359436,0.5169790983200073,0.4943498969078064,293.0581970214844,297.1499938964844,293.1499938964844,0.9225835204124452,-10067.634765625,304.1318359375,0.8511313796043396,0.5178670287132263,0.3655490577220917,292.9749450683594,297.1499938964844,293.1499938964844,1.0,-14983.921875,303.6679992675781,0.8844918012619019,0.5830488204956055,0.5553836822509766,293.1118469238281,297.1499938964844,293.1499938964844,0.0906056687235832,-11181.6044921875,304.1471252441406,0.4492746889591217,0.083044558763504,0.4057241976261139,281.3547058105469,291.1499938964844,259.2016296386719,258.85693359375,279.1612243652344,293.1112670898437,281.3545227050781,1.0,0.5567949414253235,0.5937848687171936,0.5937848687171936,1.0,1.0,-2.5780727863311768,1.0609910488128662,1.5170817375183103,0.4712272882461548,0.0,0.0,1.0,213.5985717773437,256.0,-6.413381099700928,-5686.6318359375,1912.3138427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,296.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273060142993927,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291994121856,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374220,293.1559143066406,297.1499938964844,293.1499938964844,0.5617446303367615,-8962.12109375,304.1614990234375,0.7418441772460938,0.3537742495536804,0.3249399065971374,293.0810241699219,297.1499938964844,293.1499938964844,0.9220914244651794,-13613.6240234375,304.1429138183594,0.8369297981262207,0.515739917755127,0.4939913749694824,293.0699157714844,297.1499938964844,293.1499938964844,0.9249199628829956,-10084.544921875,304.13397216796875,0.8378039002418518,0.5178142786026001,0.3660773932933807,292.9844970703125,297.1499938964844,293.1499938964844,1.0,-15037.8203125,303.6203918457031,0.8709510564804077,0.5855468511581421,0.558492124080658,293.11944580078125,297.1499938964844,293.1499938964844,0.0909047350287437,-11209.73828125,304.1475830078125,0.4374785125255584,0.0824706405401229,0.4066801071166992,281.351318359375,291.1499938964844,259.2275390625,258.8894958496094,279.160888671875,293.1197204589844,281.3511962890625,1.0,0.5684865713119507,0.5948569178581238,0.5948569178581238,1.0,1.0,-2.5813140869140625,1.063526630401611,1.5177875757217407,0.4730832278728485,0.0,0.0,1.0,232.0453338623047,244.0,-5.047443866729736,-5687.9208984375,1998.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,296.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273161321878433,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292096858378,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374280,293.1559143066406,297.1499938964844,293.1499938964844,0.5617446303367615,-8962.12109375,304.1614990234375,0.7418441772460938,0.3537742495536804,0.3249399065971374,293.0810241699219,297.1499938964844,293.1499938964844,0.9220914244651794,-13613.6240234375,304.1429138183594,0.8369297981262207,0.515739917755127,0.4939913749694824,293.0699157714844,297.1499938964844,293.1499938964844,0.9249199628829956,-10084.544921875,304.13397216796875,0.8378039002418518,0.5178142786026001,0.3660773932933807,292.9844970703125,297.1499938964844,293.1499938964844,1.0,-15037.8203125,303.6203918457031,0.8709510564804077,0.5855468511581421,0.558492124080658,293.11944580078125,297.1499938964844,293.1499938964844,0.0909047350287437,-11209.73828125,304.1475830078125,0.4374785125255584,0.0824706405401229,0.4066801071166992,281.351318359375,291.1499938964844,259.2275390625,258.8894958496094,279.160888671875,293.1197204589844,281.3511962890625,1.0,0.5684865713119507,0.5948569178581238,0.5948569178581238,1.0,1.0,-2.5813140869140625,1.063526630401611,1.5177875757217407,0.4730832278728485,0.0,0.0,1.0,232.0453338623047,244.0,-5.047443866729736,-5687.9208984375,1998.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,296.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273161321878433,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292096858378,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374340,293.16796875,297.1499938964844,293.1499938964844,0.5571851134300232,-8905.640625,304.165283203125,0.7368052005767822,0.3511799871921539,0.3228380978107452,293.096923828125,297.1499938964844,293.1499938964844,0.920136034488678,-13586.58203125,304.1485900878906,0.8323377370834351,0.514266312122345,0.4928874373435974,293.0805358886719,297.1499938964844,293.1499938964844,0.9258238077163696,-10088.740234375,304.1378479003906,0.833846390247345,0.5176907181739807,0.3661672174930572,292.9935913085937,297.1499938964844,293.1499938964844,1.0,-15079.369140625,303.5836486816406,0.8677489757537842,0.5878926515579224,0.5609563589096069,293.1259765625,297.1499938964844,293.1499938964844,0.0904930308461189,-11169.9169921875,304.1490783691406,0.4331493675708771,0.0819172859191894,0.4052068591117859,281.3510437011719,291.1499938964844,259.25,258.9171142578125,279.1612243652344,293.1274719238281,281.3511047363281,1.0,0.5709946155548096,0.596000075340271,0.596000075340271,1.0,1.0,-2.5787672996521,1.0634883642196655,1.515278935432434,0.4737027585506439,0.0,0.0,1.0,237.86599731445312,232.0,-1.095006227493286,-5687.71533203125,2020.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,296.3921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273176968097686,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292112719966,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374400,293.16796875,297.1499938964844,293.1499938964844,0.5571851134300232,-8905.640625,304.165283203125,0.7368052005767822,0.3511799871921539,0.3228380978107452,293.096923828125,297.1499938964844,293.1499938964844,0.920136034488678,-13586.58203125,304.1485900878906,0.8323377370834351,0.514266312122345,0.4928874373435974,293.0805358886719,297.1499938964844,293.1499938964844,0.9258238077163696,-10088.740234375,304.1378479003906,0.833846390247345,0.5176907181739807,0.3661672174930572,292.9935913085937,297.1499938964844,293.1499938964844,1.0,-15079.369140625,303.5836486816406,0.8677489757537842,0.5878926515579224,0.5609563589096069,293.1259765625,297.1499938964844,293.1499938964844,0.0904930308461189,-11169.9169921875,304.1490783691406,0.4331493675708771,0.0819172859191894,0.4052068591117859,281.3510437011719,291.1499938964844,259.25,258.9171142578125,279.1612243652344,293.1274719238281,281.3511047363281,1.0,0.5709946155548096,0.596000075340271,0.596000075340271,1.0,1.0,-2.5787672996521,1.0634883642196655,1.515278935432434,0.4737027585506439,0.0,0.0,1.0,237.86599731445312,232.0,-1.095006227493286,-5687.71533203125,2020.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,296.3921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273176968097686,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292112719966,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374460,293.1789855957031,297.1499938964844,293.1499938964844,0.551781177520752,-8838.98046875,304.169189453125,0.7361218333244324,0.3484896123409271,0.3204098045825958,293.1123046875,297.1499938964844,293.1499938964844,0.9167011380195618,-13543.1142578125,304.15478515625,0.8326521515846252,0.5124883651733398,0.4912429749965668,293.09051513671875,297.1499938964844,293.1499938964844,0.9256353378295898,-10083.927734375,304.1422119140625,0.8348931670188904,0.5174248218536377,0.3659716546535492,293.00311279296875,297.1499938964844,293.1499938964844,1.0,-15110.5791015625,303.55615234375,0.8700758814811707,0.5899266004562378,0.5628875494003296,293.1319274902344,297.1499938964844,293.1499938964844,0.0896651819348335,-11090.67578125,304.1507873535156,0.4325912892818451,0.0813214853405952,0.40235635638237,281.35382080078125,291.1499938964844,259.26715087890625,258.9386291503906,279.16131591796875,293.1349792480469,281.35400390625,1.0,0.5688784122467041,0.5971391201019287,0.5971391201019287,1.0,1.0,-2.572537899017334,1.0617729425430298,1.5107648372650146,0.4734197556972503,0.0,0.0,1.0,235.8916778564453,220.0,2.8442416191101074,-5686.72119140625,2001.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,296.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273073703050613,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292008091695,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374520,293.1789855957031,297.1499938964844,293.1499938964844,0.551781177520752,-8838.98046875,304.169189453125,0.7361218333244324,0.3484896123409271,0.3204098045825958,293.1123046875,297.1499938964844,293.1499938964844,0.9167011380195618,-13543.1142578125,304.15478515625,0.8326521515846252,0.5124883651733398,0.4912429749965668,293.09051513671875,297.1499938964844,293.1499938964844,0.9256353378295898,-10083.927734375,304.1422119140625,0.8348931670188904,0.5174248218536377,0.3659716546535492,293.00311279296875,297.1499938964844,293.1499938964844,1.0,-15110.5791015625,303.55615234375,0.8700758814811707,0.5899266004562378,0.5628875494003296,293.1319274902344,297.1499938964844,293.1499938964844,0.0896651819348335,-11090.67578125,304.1507873535156,0.4325912892818451,0.0813214853405952,0.40235635638237,281.35382080078125,291.1499938964844,259.26715087890625,258.9386291503906,279.16131591796875,293.1349792480469,281.35400390625,1.0,0.5688784122467041,0.5971391201019287,0.5971391201019287,1.0,1.0,-2.572537899017334,1.0617729425430298,1.5107648372650146,0.4734197556972503,0.0,0.0,1.0,235.8916778564453,220.0,2.8442416191101074,-5686.72119140625,2001.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,296.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273073703050613,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292008091695,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374580,293.1893310546875,297.1499938964844,293.1499938964844,0.5456171631813049,-8763.171875,304.1730651855469,0.7376279830932617,0.3456546664237976,0.3176876902580261,293.1274719238281,297.1499938964844,293.1499938964844,0.9118810892105104,-13484.544921875,304.16119384765625,0.8354513645172119,0.5103694200515747,0.4891033470630646,293.10015869140625,297.1499938964844,293.1499938964844,0.9244386553764344,-10071.0048828125,304.14678955078125,0.838533341884613,0.5169779062271118,0.3655209839344024,293.01336669921875,297.1499938964844,293.1499938964844,1.0,-15131.7490234375,303.53765869140625,0.875256359577179,0.5915708541870117,0.5642889738082886,293.1376953125,297.1499938964844,293.1499938964844,0.0884342566132545,-10973.4189453125,304.1525573730469,0.433633953332901,0.0806061252951622,0.3981711268424988,281.3592224121094,291.1499938964844,259.2776794433594,258.9534912109375,279.1610412597656,293.1421813964844,281.3594970703125,1.0,0.5639632940292358,0.5982334613800049,0.5982334613800049,1.0,1.0,-2.562812328338623,1.058418035507202,1.5043944120407104,0.472251296043396,0.0,0.0,1.0,229.814697265625,208.0,6.496316909790039,-5685.00439453125,1960.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,296.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272831857204437,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291762455366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374640,293.1893310546875,297.1499938964844,293.1499938964844,0.5456171631813049,-8763.171875,304.1730651855469,0.7376279830932617,0.3456546664237976,0.3176876902580261,293.1274719238281,297.1499938964844,293.1499938964844,0.9118810892105104,-13484.544921875,304.16119384765625,0.8354513645172119,0.5103694200515747,0.4891033470630646,293.10015869140625,297.1499938964844,293.1499938964844,0.9244386553764344,-10071.0048828125,304.14678955078125,0.838533341884613,0.5169779062271118,0.3655209839344024,293.01336669921875,297.1499938964844,293.1499938964844,1.0,-15131.7490234375,303.53765869140625,0.875256359577179,0.5915708541870117,0.5642889738082886,293.1376953125,297.1499938964844,293.1499938964844,0.0884342566132545,-10973.4189453125,304.1525573730469,0.433633953332901,0.0806061252951622,0.3981711268424988,281.3592224121094,291.1499938964844,259.2776794433594,258.9534912109375,279.1610412597656,293.1421813964844,281.3594970703125,1.0,0.5639632940292358,0.5982334613800049,0.5982334613800049,1.0,1.0,-2.562812328338623,1.058418035507202,1.5043944120407104,0.472251296043396,0.0,0.0,1.0,229.814697265625,208.0,6.496316909790039,-5685.00439453125,1960.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,296.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272831857204437,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291762455366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374700,293.1941833496094,297.1499938964844,293.1499938964844,0.5423454642295837,-8723.0478515625,304.1748046875,0.7389552593231201,0.3442045450210571,0.3162588775157928,293.13482666015625,297.1499938964844,293.1499938964844,0.9090598821640016,-13450.966796875,304.1642761230469,0.8374991416931152,0.5092094540596008,0.4878966808319092,293.1047058105469,297.1499938964844,293.1499938964844,0.9235698580741882,-10062.5166015625,304.1489562988281,0.8410486578941345,0.5167137980461121,0.3652361631393432,293.01861572265625,297.1499938964844,293.1499938964844,1.0,-15139.3671875,303.5310363769531,0.8786020874977112,0.5922709107398987,0.5648319125175476,293.1404113769531,297.1499938964844,293.1499938964844,0.0877282470464706,-10906.380859375,304.15338134765625,0.4345997869968414,0.080228604376316,0.3957872986793518,281.3626708984375,291.1499938964844,259.2806091308594,258.9585876464844,279.1607666015625,293.1457214355469,281.36297607421875,1.0,0.560823917388916,0.5987521409988403,0.5987521409988403,1.0,1.0,-2.557092666625977,1.0563197135925293,1.5007728338241575,0.4714285731315613,0.0,0.0,1.0,225.8084259033203,208.0,8.012499809265137,-5683.9765625,1934.2152099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,296.4095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272654682397842,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291582593694,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374760,293.19879150390625,297.1499938964844,293.1499938964844,0.5389770865440369,-8681.80078125,304.1764221191406,0.7405823469161987,0.3427349328994751,0.3147962987422943,293.1419982910156,297.1499938964844,293.1499938964844,0.906005561351776,-13415.005859375,304.167236328125,0.8398861885070801,0.5079887509346008,0.4866146147251129,293.10906982421875,297.1499938964844,293.1499938964844,0.9225600361824036,-10053.01953125,304.1509704589844,0.8439381122589111,0.5164280533790588,0.3649230301380157,293.0238952636719,297.1499938964844,293.1499938964844,1.0,-15145.373046875,303.52587890625,0.882347583770752,0.5928993225097656,0.565288245677948,293.1429748535156,297.1499938964844,293.1499938964844,0.0869837552309036,-10835.84375,304.15411376953125,0.4358153641223907,0.0798438191413879,0.3932838141918182,281.36651611328125,291.1499938964844,259.2821044921875,258.9622497558594,279.1604309082031,293.1492004394531,281.3668518066406,1.0,0.5573616623878479,0.5992470383644104,0.5992470383644104,1.0,1.0,-2.550959587097168,1.0540080070495603,1.4969515800476074,0.4704805314540863,0.0,0.0,1.0,221.36477661132807,196.0,9.31017017364502,-5682.86669921875,1905.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,296.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272439807653427,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291364606004,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374820,293.2074890136719,297.1499938964844,293.1499938964844,0.532000720500946,-8596.4970703125,304.1792297363281,0.7445858120918274,0.3397373259067535,0.3117866516113281,293.1559143066406,297.1499938964844,293.1499938964844,0.899276077747345,-13336.78515625,304.17266845703125,0.8455150723457336,0.5053730010986328,0.4838505387306213,293.1172790527344,297.1499938964844,293.1499938964844,0.9201884865760804,-10031.5791015625,304.1545715332031,0.8506855964660645,0.5157976746559143,0.3642293512821197,293.034423828125,297.1499938964844,293.1499938964844,1.0,-15153.234375,303.51922607421875,0.8908408880233765,0.5939586162567139,0.5659763216972351,293.1477355957031,297.1499938964844,293.1499938964844,0.0854146853089332,-10687.6845703125,304.15533447265625,0.4389077126979828,0.0790595263242721,0.3880372941493988,281.3751220703125,291.1499938964844,259.28106689453125,258.9654541015625,279.1595458984375,293.1559753417969,281.37548828125,1.0,0.5497220754623413,0.6001600027084351,0.6001600027084351,1.0,1.0,-2.537713050842285,1.0488572120666504,1.4888558387756348,0.4682660698890686,0.0,0.0,1.0,211.57769775390625,184.0,11.38578987121582,-5680.43408203125,1843.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,296.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271901577711105,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290818327106,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374880,293.2074890136719,297.1499938964844,293.1499938964844,0.532000720500946,-8596.4970703125,304.1792297363281,0.7445858120918274,0.3397373259067535,0.3117866516113281,293.1559143066406,297.1499938964844,293.1499938964844,0.899276077747345,-13336.78515625,304.17266845703125,0.8455150723457336,0.5053730010986328,0.4838505387306213,293.1172790527344,297.1499938964844,293.1499938964844,0.9201884865760804,-10031.5791015625,304.1545715332031,0.8506855964660645,0.5157976746559143,0.3642293512821197,293.034423828125,297.1499938964844,293.1499938964844,1.0,-15153.234375,303.51922607421875,0.8908408880233765,0.5939586162567139,0.5659763216972351,293.1477355957031,297.1499938964844,293.1499938964844,0.0854146853089332,-10687.6845703125,304.15533447265625,0.4389077126979828,0.0790595263242721,0.3880372941493988,281.3751220703125,291.1499938964844,259.28106689453125,258.9654541015625,279.1595458984375,293.1559753417969,281.37548828125,1.0,0.5497220754623413,0.6001600027084351,0.6001600027084351,1.0,1.0,-2.537713050842285,1.0488572120666504,1.4888558387756348,0.4682660698890686,0.0,0.0,1.0,211.57769775390625,184.0,11.38578987121582,-5680.43408203125,1843.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,296.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271901577711105,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290818327106,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
374940,293.2154846191406,297.1499938964844,293.1499938964844,0.5247538685798645,-8507.94921875,304.1815490722656,0.7494611144065857,0.3366589248180389,0.3086783587932586,293.169189453125,297.1499938964844,293.1499938964844,0.8917953372001648,-13250.90625,304.17755126953125,0.8521482944488525,0.5025278925895691,0.4808417558670044,293.1248474121094,297.1499938964844,293.1499938964844,0.9174208641052246,-10007.419921875,304.1576538085937,0.8586030602455139,0.5150924324989319,0.3634620010852813,293.0448608398437,297.1499938964844,293.1499938964844,1.0,-15156.2119140625,303.5169677734375,0.9004738926887512,0.5947690606117249,0.5663987398147583,293.1519470214844,297.1499938964844,293.1499938964844,0.0837709829211235,-10533.2109375,304.15631103515625,0.4428126811981201,0.0782596319913864,0.3825802505016327,281.384765625,291.1499938964844,259.275146484375,258.9636535644531,279.1585693359375,293.16259765625,281.3851928710937,1.0,0.5413925051689148,0.6009694933891296,0.6009694933891296,1.0,1.0,-2.523393392562866,1.0431097745895386,1.4802836179733276,0.4656845033168793,0.0,0.0,1.0,201.0306854248047,172.0,13.009915351867676,-5677.7265625,1777.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600646972656,296.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271228194236755,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290134969167,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375000,293.2154846191406,297.1499938964844,293.1499938964844,0.5247538685798645,-8507.94921875,304.1815490722656,0.7494611144065857,0.3366589248180389,0.3086783587932586,293.169189453125,297.1499938964844,293.1499938964844,0.8917953372001648,-13250.90625,304.17755126953125,0.8521482944488525,0.5025278925895691,0.4808417558670044,293.1248474121094,297.1499938964844,293.1499938964844,0.9174208641052246,-10007.419921875,304.1576538085937,0.8586030602455139,0.5150924324989319,0.3634620010852813,293.0448608398437,297.1499938964844,293.1499938964844,1.0,-15156.2119140625,303.5169677734375,0.9004738926887512,0.5947690606117249,0.5663987398147583,293.1519470214844,297.1499938964844,293.1499938964844,0.0837709829211235,-10533.2109375,304.15631103515625,0.4428126811981201,0.0782596319913864,0.3825802505016327,281.384765625,291.1499938964844,259.275146484375,258.9636535644531,279.1585693359375,293.16259765625,281.3851928710937,1.0,0.5413925051689148,0.6009694933891296,0.6009694933891296,1.0,1.0,-2.523393392562866,1.0431097745895386,1.4802836179733276,0.4656845033168793,0.0,0.0,1.0,201.0306854248047,172.0,13.009915351867676,-5677.7265625,1777.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600646972656,296.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271228194236755,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290134969167,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375060,293.2231140136719,297.1499938964844,293.1499938964844,0.5172328352928162,-8415.951171875,304.1835632324219,0.755130410194397,0.3334534466266632,0.3054598569869995,293.18212890625,297.1499938964844,293.1499938964844,0.8835905194282532,-13157.4423828125,304.1820373535156,0.8597124218940735,0.4994187653064728,0.4775852560997009,293.1318359375,297.1499938964844,293.1499938964844,0.9143146872520448,-9980.923828125,304.1602478027344,0.8676372766494751,0.5143123269081116,0.3626319468021393,293.05517578125,297.1499938964844,293.1499938964844,1.0,-15154.7578125,303.51861572265625,0.9115113615989684,0.5953388810157776,0.5665796995162964,293.1557312011719,297.1499938964844,293.1499938964844,0.0820735394954681,-10374.4990234375,304.1570129394531,0.4475079178810119,0.0774452611804008,0.3769846260547638,281.3953552246094,291.1499938964844,259.264892578125,258.9574279785156,279.1576538085937,293.1692810058594,281.3958435058594,1.0,0.5325679183006287,0.6016878485679626,0.6016878485679626,1.0,1.0,-2.5081117153167725,1.0368292331695557,1.4712826013565063,0.4627774655818939,0.0,0.0,1.0,190.0642852783203,160.0,14.44496726989746,-5674.71728515625,1708.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632995605469,296.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270435154438018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001289330102736,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375120,293.2231140136719,297.1499938964844,293.1499938964844,0.5172328352928162,-8415.951171875,304.1835632324219,0.755130410194397,0.3334534466266632,0.3054598569869995,293.18212890625,297.1499938964844,293.1499938964844,0.8835905194282532,-13157.4423828125,304.1820373535156,0.8597124218940735,0.4994187653064728,0.4775852560997009,293.1318359375,297.1499938964844,293.1499938964844,0.9143146872520448,-9980.923828125,304.1602478027344,0.8676372766494751,0.5143123269081116,0.3626319468021393,293.05517578125,297.1499938964844,293.1499938964844,1.0,-15154.7578125,303.51861572265625,0.9115113615989684,0.5953388810157776,0.5665796995162964,293.1557312011719,297.1499938964844,293.1499938964844,0.0820735394954681,-10374.4990234375,304.1570129394531,0.4475079178810119,0.0774452611804008,0.3769846260547638,281.3953552246094,291.1499938964844,259.264892578125,258.9574279785156,279.1576538085937,293.1692810058594,281.3958435058594,1.0,0.5325679183006287,0.6016878485679626,0.6016878485679626,1.0,1.0,-2.5081117153167725,1.0368292331695557,1.4712826013565063,0.4627774655818939,0.0,0.0,1.0,190.0642852783203,160.0,14.44496726989746,-5674.71728515625,1708.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632995605469,296.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270435154438018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001289330102736,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375180,293.2308654785156,297.1499938964844,293.1499938964844,0.5092808604240417,-8318.3271484375,304.18560791015625,0.7615208029747009,0.3300247490406036,0.3020485639572143,293.19512939453125,297.1499938964844,293.1499938964844,0.8745306730270386,-13054.54296875,304.1864318847656,0.8681577444076538,0.4959652125835418,0.4740087687969208,293.1383361816406,297.1499938964844,293.1499938964844,0.9108913540840148,-9952.1669921875,304.1625366210937,0.8777852654457092,0.5134526491165161,0.3617421984672546,293.0653991699219,297.1499938964844,293.1499938964844,1.0,-15148.93359375,303.524169921875,0.9244868755340576,0.5956647992134094,0.5665262341499329,293.1590881347656,297.1499938964844,293.1499938964844,0.0803313478827476,-10212.5,304.1575927734375,0.4530138075351715,0.0766134858131408,0.3712852001190185,281.4070739746094,291.1499938964844,259.2509155273437,258.9472961425781,279.1569519042969,293.17633056640625,281.4076232910156,1.0,0.5233449339866638,0.6023451685905457,0.6023451685905457,1.0,1.0,-2.49173641204834,1.0299848318099976,1.4617515802383425,0.4595451056957245,0.0,0.0,1.0,178.88902282714844,148.0,15.97516918182373,-5671.32763671875,1638.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,296.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269537657499313,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288419298361,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375240,293.2308654785156,297.1499938964844,293.1499938964844,0.5092808604240417,-8318.3271484375,304.18560791015625,0.7615208029747009,0.3300247490406036,0.3020485639572143,293.19512939453125,297.1499938964844,293.1499938964844,0.8745306730270386,-13054.54296875,304.1864318847656,0.8681577444076538,0.4959652125835418,0.4740087687969208,293.1383361816406,297.1499938964844,293.1499938964844,0.9108913540840148,-9952.1669921875,304.1625366210937,0.8777852654457092,0.5134526491165161,0.3617421984672546,293.0653991699219,297.1499938964844,293.1499938964844,1.0,-15148.93359375,303.524169921875,0.9244868755340576,0.5956647992134094,0.5665262341499329,293.1590881347656,297.1499938964844,293.1499938964844,0.0803313478827476,-10212.5,304.1575927734375,0.4530138075351715,0.0766134858131408,0.3712852001190185,281.4070739746094,291.1499938964844,259.2509155273437,258.9472961425781,279.1569519042969,293.17633056640625,281.4076232910156,1.0,0.5233449339866638,0.6023451685905457,0.6023451685905457,1.0,1.0,-2.49173641204834,1.0299848318099976,1.4617515802383425,0.4595451056957245,0.0,0.0,1.0,178.88902282714844,148.0,15.97516918182373,-5671.32763671875,1638.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,296.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269537657499313,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288419298361,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375300,293.2346496582031,297.1499938964844,293.1499938964844,0.5051655173301697,-8267.685546875,304.1866149902344,0.7650174498558044,0.3282572329044342,0.3002813756465912,293.20147705078125,297.1499938964844,293.1499938964844,0.8697171807289124,-12999.99609375,304.1885681152344,0.8727457523345947,0.4941451847553253,0.4721176922321319,293.14141845703125,297.1499938964844,293.1499938964844,0.909070372581482,-9936.9951171875,304.16357421875,0.8833009600639343,0.5129953622817993,0.361276626586914,293.07049560546875,297.1499938964844,293.1499938964844,1.0,-15144.421875,303.5283508300781,0.9315322637557985,0.5957385301589966,0.5664139986038208,293.1606750488281,297.1499938964844,293.1499938964844,0.0794403627514839,-10130.0185546875,304.1578063964844,0.4560896158218384,0.0761870369315147,0.3683868646621704,281.4133605957031,291.1499938964844,259.24273681640625,258.94091796875,279.1566467285156,293.1799621582031,281.4139404296875,1.0,0.5186027884483337,0.6026549935340881,0.6026549935340881,1.0,1.0,-2.4831652641296387,1.0263680219650269,1.4567973613739014,0.4578161835670471,0.0,0.0,1.0,173.25535583496094,148.0,16.750551223754883,-5669.49658203125,1603.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,296.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269053965806961,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287928462261,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375360,293.23828125,297.1499938964844,293.1499938964844,0.5009973049163818,-8216.3408203125,304.1875305175781,0.768756628036499,0.3264715075492859,0.2984923720359802,293.2076721191406,297.1499938964844,293.1499938964844,0.864755392074585,-12943.8818359375,304.1905517578125,0.8776163458824158,0.492277443408966,0.4701768457889557,293.1443786621094,297.1499938964844,293.1499938964844,0.9071819186210632,-9921.3359375,304.1645202636719,0.8891362547874451,0.5125209093093872,0.3607982695102691,293.0755310058594,297.1499938964844,293.1499938964844,1.0,-15138.8505859375,303.53350830078125,0.9388630390167236,0.5957523584365845,0.5662446022033691,293.1622009277344,297.1499938964844,293.1499938964844,0.0785344839096069,-10046.4287109375,304.1580505371094,0.4594037234783172,0.075753130018711,0.3654510974884033,281.4198913574219,291.1499938964844,259.2338256835937,258.9338073730469,279.1563720703125,293.18359375,281.4205017089844,1.0,0.5137791633605957,0.6029525399208069,0.6029525399208069,1.0,1.0,-2.474379062652588,1.0226402282714844,1.4517388343811035,0.4560222625732422,0.0,0.0,1.0,167.59628295898438,136.0,17.491558074951172,-5667.5849609375,1567.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,296.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268548667430877,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287415652768,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375420,293.2450561523437,297.1499938964844,293.1499938964844,0.4925620555877685,-8112.2626953125,304.1890563964844,0.7770633697509766,0.3228614032268524,0.2948740720748901,293.2194519042969,297.1499938964844,293.1499938964844,0.8544610142707825,-12827.7431640625,304.1941833496094,0.8883028030395508,0.4884195327758789,0.4661729335784912,293.1499938964844,297.1499938964844,293.1499938964844,0.9032245874404908,-9888.7021484375,304.166259765625,0.901830554008484,0.5115247368812561,0.3598068654537201,293.0855407714844,297.1499938964844,293.1499938964844,1.0,-15124.6630859375,303.5465087890625,0.9541135430336,0.5956057906150818,0.5657404065132141,293.1650390625,297.1499938964844,293.1499938964844,0.0766807347536087,-9876.271484375,304.158447265625,0.4666381776332855,0.0748648196458816,0.3594777882099151,281.4336853027344,291.1499938964844,259.21417236328125,258.91754150390625,279.1558837890625,293.1908569335937,281.434326171875,1.0,0.5039064884185791,0.6035156846046448,0.6035156846046448,1.0,1.0,-2.456248998641968,1.0148965120315552,1.4413524866104126,0.4522656500339508,0.0,0.0,1.0,156.2262420654297,124.0,18.862638473510746,-5663.53564453125,1495.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,296.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267480552196502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286331680603,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375480,293.2450561523437,297.1499938964844,293.1499938964844,0.4925620555877685,-8112.2626953125,304.1890563964844,0.7770633697509766,0.3228614032268524,0.2948740720748901,293.2194519042969,297.1499938964844,293.1499938964844,0.8544610142707825,-12827.7431640625,304.1941833496094,0.8883028030395508,0.4884195327758789,0.4661729335784912,293.1499938964844,297.1499938964844,293.1499938964844,0.9032245874404908,-9888.7021484375,304.166259765625,0.901830554008484,0.5115247368812561,0.3598068654537201,293.0855407714844,297.1499938964844,293.1499938964844,1.0,-15124.6630859375,303.5465087890625,0.9541135430336,0.5956057906150818,0.5657404065132141,293.1650390625,297.1499938964844,293.1499938964844,0.0766807347536087,-9876.271484375,304.158447265625,0.4666381776332855,0.0748648196458816,0.3594777882099151,281.4336853027344,291.1499938964844,259.21417236328125,258.91754150390625,279.1558837890625,293.1908569335937,281.434326171875,1.0,0.5039064884185791,0.6035156846046448,0.6035156846046448,1.0,1.0,-2.456248998641968,1.0148965120315552,1.4413524866104126,0.4522656500339508,0.0,0.0,1.0,156.2262420654297,124.0,18.862638473510746,-5663.53564453125,1495.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,296.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267480552196502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286331680603,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375540,293.2511901855469,297.1499938964844,293.1499938964844,0.4840319454669952,-8006.7197265625,304.19024658203125,0.7866465449333191,0.3192079663276672,0.2912140488624573,293.23052978515625,297.1499938964844,293.1499938964844,0.8437373638153076,-12706.9951171875,304.1972961425781,0.9004208445549011,0.4844132363796234,0.4620251059532165,293.1551818847656,297.1499938964844,293.1499938964844,0.8990508913993835,-9854.4755859375,304.16778564453125,0.9169557690620422,0.5104703903198242,0.3587736189365387,293.0954284667969,297.1499938964844,293.1499938964844,1.0,-15106.5400390625,303.56298828125,0.969715654850006,0.595232367515564,0.5650219321250916,293.16766357421875,297.1499938964844,293.1499938964844,0.074774794280529,-9702.6640625,304.1588134765625,0.473744124174118,0.0739519074559211,0.3533858954906463,281.4483642578125,291.1499938964844,259.1925354003906,258.8990173339844,279.155517578125,293.19805908203125,281.44903564453125,1.0,0.4937493801116943,0.6040471792221069,0.6040471792221069,1.0,1.0,-2.437446355819702,1.006811499595642,1.4306347370147705,0.4483118653297424,0.0,0.0,1.0,144.8150177001953,112.0,20.137975692749023,-5659.19189453125,1424.1934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1738586425781,296.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266346573829651,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001285180769627,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375600,293.2511901855469,297.1499938964844,293.1499938964844,0.4840319454669952,-8006.7197265625,304.19024658203125,0.7866465449333191,0.3192079663276672,0.2912140488624573,293.23052978515625,297.1499938964844,293.1499938964844,0.8437373638153076,-12706.9951171875,304.1972961425781,0.9004208445549011,0.4844132363796234,0.4620251059532165,293.1551818847656,297.1499938964844,293.1499938964844,0.8990508913993835,-9854.4755859375,304.16778564453125,0.9169557690620422,0.5104703903198242,0.3587736189365387,293.0954284667969,297.1499938964844,293.1499938964844,1.0,-15106.5400390625,303.56298828125,0.969715654850006,0.595232367515564,0.5650219321250916,293.16766357421875,297.1499938964844,293.1499938964844,0.074774794280529,-9702.6640625,304.1588134765625,0.473744124174118,0.0739519074559211,0.3533858954906463,281.4483642578125,291.1499938964844,259.1925354003906,258.8990173339844,279.155517578125,293.19805908203125,281.44903564453125,1.0,0.4937493801116943,0.6040471792221069,0.6040471792221069,1.0,1.0,-2.437446355819702,1.006811499595642,1.4306347370147705,0.4483118653297424,0.0,0.0,1.0,144.8150177001953,112.0,20.137975692749023,-5659.19189453125,1424.1934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1738586425781,296.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266346573829651,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001285180769627,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375660,293.2567443847656,297.1499938964844,293.1499938964844,0.4754297137260437,-7899.9130859375,304.191162109375,0.7977463603019714,0.3155154585838318,0.2875179052352905,293.24090576171875,297.1499938964844,293.1499938964844,0.8326305150985718,-12581.99609375,304.2000427246094,0.9149361252784728,0.4802664816379547,0.4577435553073883,293.1600036621094,297.1499938964844,293.1499938964844,0.8946819305419922,-9818.7900390625,304.16912841796875,0.9351496696472168,0.5093623399734497,0.3577023148536682,293.1051940917969,297.1499938964844,293.1499938964844,1.0,-15084.548828125,303.5829162597656,0.9851638078689576,0.5946350693702698,0.5640931725502014,293.1700744628906,297.1499938964844,293.1499938964844,0.0728199928998947,-9526.11328125,304.1591186523437,0.4808192253112793,0.0730172842741012,0.3471926748752594,281.4638671875,291.1499938964844,259.1695556640625,258.8788452148437,279.1552734375,293.2052001953125,281.4646301269531,1.0,0.4833163022994995,0.6045629978179932,0.6045629978179932,1.0,1.0,-2.418019294738769,0.9984219074249268,1.4195972681045532,0.4441877901554107,0.0,0.0,1.0,133.3855743408203,100.0,21.37309455871582,-5654.55517578125,1352.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,296.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265157610177993,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001283974124817,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
