time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375720,293.2567443847656,297.1499938964844,293.1499938964844,0.4754297137260437,-7899.9130859375,304.191162109375,0.7977463603019714,0.3155154585838318,0.2875179052352905,293.24090576171875,297.1499938964844,293.1499938964844,0.8326305150985718,-12581.99609375,304.2000427246094,0.9149361252784728,0.4802664816379547,0.4577435553073883,293.1600036621094,297.1499938964844,293.1499938964844,0.8946819305419922,-9818.7900390625,304.16912841796875,0.9351496696472168,0.5093623399734497,0.3577023148536682,293.1051940917969,297.1499938964844,293.1499938964844,1.0,-15084.548828125,303.5829162597656,0.9851638078689576,0.5946350693702698,0.5640931725502014,293.1700744628906,297.1499938964844,293.1499938964844,0.0728199928998947,-9526.11328125,304.1591186523437,0.4808192253112793,0.0730172842741012,0.3471926748752594,281.4638671875,291.1499938964844,259.1695556640625,258.8788452148437,279.1552734375,293.2052001953125,281.4646301269531,1.0,0.4833163022994995,0.6045629978179932,0.6045629978179932,1.0,1.0,-2.418019294738769,0.9984219074249268,1.4195972681045532,0.4441877901554107,0.0,0.0,1.0,133.3855743408203,100.0,21.37309455871582,-5654.55517578125,1352.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,296.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265157610177993,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001283974124817,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375780,293.26177978515625,297.1499938964844,293.1499938964844,0.4667781591415405,-7792.072265625,304.1918640136719,0.8103309869766235,0.3117904663085937,0.2837949693202972,293.25067138671875,297.1499938964844,293.1499938964844,0.8211745619773865,-12453.0,304.2024230957031,0.9326398968696594,0.4759862124919891,0.4533388614654541,293.1644287109375,297.1499938964844,293.1499938964844,0.8901377320289612,-9781.787109375,304.1703186035156,0.9550168514251708,0.5082070231437683,0.3566003441810608,293.11480712890625,297.1499938964844,293.1499938964844,1.0,-15045.6953125,303.6158752441406,0.9990000128746032,0.5938226580619812,0.562181830406189,293.1722412109375,297.1499938964844,293.1499938964844,0.0708267763257026,-9347.7578125,304.1593933105469,0.4881872534751892,0.072066806256771,0.3409416377544403,281.4804077148437,291.1499938964844,259.145751953125,258.8575134277344,279.15557861328125,293.2123107910156,281.4812316894531,1.0,0.4725719690322876,0.6051192283630371,0.6051192283630371,1.0,1.0,-2.3971188068389893,0.9893595576286316,1.4077593088150024,0.4398294687271118,0.0,0.0,1.0,122.07705688476562,103.0,22.919578552246094,-5649.31103515625,1281.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,296.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126392126083374,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282719458686,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375840,293.26177978515625,297.1499938964844,293.1499938964844,0.4667781591415405,-7792.072265625,304.1918640136719,0.8103309869766235,0.3117904663085937,0.2837949693202972,293.25067138671875,297.1499938964844,293.1499938964844,0.8211745619773865,-12453.0,304.2024230957031,0.9326398968696594,0.4759862124919891,0.4533388614654541,293.1644287109375,297.1499938964844,293.1499938964844,0.8901377320289612,-9781.787109375,304.1703186035156,0.9550168514251708,0.5082070231437683,0.3566003441810608,293.11480712890625,297.1499938964844,293.1499938964844,1.0,-15045.6953125,303.6158752441406,0.9990000128746032,0.5938226580619812,0.562181830406189,293.1722412109375,297.1499938964844,293.1499938964844,0.0708267763257026,-9347.7578125,304.1593933105469,0.4881872534751892,0.072066806256771,0.3409416377544403,281.4804077148437,291.1499938964844,259.145751953125,258.8575134277344,279.15557861328125,293.2123107910156,281.4812316894531,1.0,0.4725719690322876,0.6051192283630371,0.6051192283630371,1.0,1.0,-2.3971188068389893,0.9893595576286316,1.4077593088150024,0.4398294687271118,0.0,0.0,1.0,122.07705688476562,103.0,22.919578552246094,-5649.31103515625,1281.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,296.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126392126083374,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282719458686,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375900,293.2640991210937,297.1499938964844,293.1499938964844,0.4626023471355438,-7740.0146484375,304.1918334960937,0.812364399433136,0.3099206984043121,0.2820437252521515,293.2552490234375,297.1499938964844,293.1499938964844,0.8154625296592712,-12388.9033203125,304.2032775878906,0.9359660744667052,0.4738070666790008,0.4512195885181427,293.16650390625,297.1499938964844,293.1499938964844,0.8879314064979553,-9764.0751953125,304.170654296875,0.9592862129211426,0.5076196193695068,0.3561322093009949,293.1187438964844,297.1499938964844,293.1499938964844,1.0,-14933.1123046875,303.71514892578125,0.9990000128746032,0.5934956073760986,0.5557647943496704,293.1732177734375,297.1499938964844,293.1499938964844,0.0699901431798935,-9273.287109375,304.1592102050781,0.4893093705177307,0.0715967342257499,0.3384024500846863,281.49169921875,291.1499938964844,259.1337585449219,258.8466186523437,279.156982421875,293.21612548828125,281.4928894042969,1.0,0.4688043892383575,0.6055758595466614,0.6055758595466614,1.0,1.0,-2.3811511993408203,0.9824861884117126,1.398664951324463,0.4364562630653381,0.0,0.0,1.0,119.25608825683594,103.0,27.83459854125977,-5645.02734375,1250.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,296.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263279020786285,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282067678403,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
375960,293.2665100097656,297.1499938964844,293.1499938964844,0.4584195911884308,-7687.712890625,304.1918334960937,0.8130919337272644,0.3079971075057983,0.280293196439743,293.2599182128906,297.1499938964844,293.1499938964844,0.8096801042556763,-12323.9287109375,304.2041015625,0.9375030398368835,0.4715584218502044,0.4490855932235718,293.168701171875,297.1499938964844,293.1499938964844,0.8856837749481201,-9746.0185546875,304.17095947265625,0.9618537425994872,0.5069802403450012,0.3556657135486603,293.1219482421875,297.1499938964844,293.1499938964844,1.0,-14843.7568359375,303.7950744628906,0.9990000128746032,0.5932571887969971,0.550788164138794,293.17431640625,297.1499938964844,293.1499938964844,0.0691670775413513,-9200.208984375,304.1590270996094,0.4895974099636078,0.0710848942399025,0.3359245061874389,281.504150390625,291.1499938964844,259.12176513671875,258.8356628417969,279.1576232910156,293.22003173828125,281.5053100585937,1.0,0.46573406457901,0.6060062050819397,0.6060062050819397,1.0,1.0,-2.3669769763946533,0.9764103889465332,1.3905667066574097,0.4334440231323242,0.0,0.0,1.0,117.34355926513672,106.0,30.751352310180664,-5641.3330078125,1226.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,296.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262597739696502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001281376171391,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376020,293.2714538574219,297.1499938964844,293.1499938964844,0.4500483572483063,-7582.61181640625,304.1918334960937,0.812196671962738,0.3040434718132019,0.2767325341701507,293.26922607421875,297.1499938964844,293.1499938964844,0.7979969382286072,-12192.373046875,304.2055358886719,0.937345802783966,0.4668899178504944,0.4446997046470642,293.1732177734375,297.1499938964844,293.1499938964844,0.881179928779602,-9709.8447265625,304.1714782714844,0.9640370011329652,0.5055907368659973,0.3546858429908752,293.1282043457031,297.1499938964844,293.1499938964844,1.0,-14747.1826171875,303.8822021484375,0.9990000128746032,0.5927006006240845,0.5456465482711792,293.17681884765625,297.1499938964844,293.1499938964844,0.0674557238817215,-9049.4091796875,304.15887451171875,0.4885181784629822,0.0699610188603401,0.3307451605796814,281.5262451171875,291.1499938964844,259.09814453125,258.81378173828125,279.1574401855469,293.2277526855469,281.5272216796875,1.0,0.4613637030124664,0.6067503690719604,0.6067503690719604,1.0,1.0,-2.343849897384644,0.9665259122848512,1.377324104309082,0.4285622835159302,0.0,0.0,1.0,115.12442016601562,109.0,30.13287925720215,-5635.52392578125,1191.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,296.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261132359504699,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001279889111174,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376080,293.2714538574219,297.1499938964844,293.1499938964844,0.4500483572483063,-7582.61181640625,304.1918334960937,0.812196671962738,0.3040434718132019,0.2767325341701507,293.26922607421875,297.1499938964844,293.1499938964844,0.7979969382286072,-12192.373046875,304.2055358886719,0.937345802783966,0.4668899178504944,0.4446997046470642,293.1732177734375,297.1499938964844,293.1499938964844,0.881179928779602,-9709.8447265625,304.1714782714844,0.9640370011329652,0.5055907368659973,0.3546858429908752,293.1282043457031,297.1499938964844,293.1499938964844,1.0,-14747.1826171875,303.8822021484375,0.9990000128746032,0.5927006006240845,0.5456465482711792,293.17681884765625,297.1499938964844,293.1499938964844,0.0674557238817215,-9049.4091796875,304.15887451171875,0.4885181784629822,0.0699610188603401,0.3307451605796814,281.5262451171875,291.1499938964844,259.09814453125,258.81378173828125,279.1574401855469,293.2277526855469,281.5272216796875,1.0,0.4613637030124664,0.6067503690719604,0.6067503690719604,1.0,1.0,-2.343849897384644,0.9665259122848512,1.377324104309082,0.4285622835159302,0.0,0.0,1.0,115.12442016601562,109.0,30.13287925720215,-5635.52392578125,1191.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,296.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261132359504699,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001279889111174,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376140,293.27618408203125,297.1499938964844,293.1499938964844,0.4417514204978943,-7477.951171875,304.19171142578125,0.8089103698730469,0.3000054359436035,0.2731347680091858,293.2782287597656,297.1499938964844,293.1499938964844,0.7862282991409302,-12059.4912109375,304.2066345214844,0.9339187145233154,0.4620414674282074,0.4401868879795074,293.1776428222656,297.1499938964844,293.1499938964844,0.8767474889755249,-9674.3115234375,304.17169189453125,0.9633325934410096,0.5041049122810364,0.3536701202392578,293.1357727050781,297.1499938964844,293.1499938964844,1.0,-14733.091796875,303.89617919921875,0.9990000128746032,0.5917203426361084,0.54525226354599,293.17950439453125,297.1499938964844,293.1499938964844,0.0656797066330909,-8894.6181640625,304.15887451171875,0.4857437014579773,0.0687412023544311,0.3253504335880279,281.5444030761719,291.1499938964844,259.0754699707031,258.7924499511719,279.1563720703125,293.2352600097656,281.5451965332031,1.0,0.4587515890598297,0.6073368787765503,0.6073368787765503,1.0,1.0,-2.3259291648864746,0.9588696360588074,1.3670594692230225,0.4247792959213257,0.0,0.0,1.0,114.46277618408205,112.0,26.15475082397461,-5631.1044921875,1168.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,296.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125961422920227,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001278348354389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376200,293.27618408203125,297.1499938964844,293.1499938964844,0.4417514204978943,-7477.951171875,304.19171142578125,0.8089103698730469,0.3000054359436035,0.2731347680091858,293.2782287597656,297.1499938964844,293.1499938964844,0.7862282991409302,-12059.4912109375,304.2066345214844,0.9339187145233154,0.4620414674282074,0.4401868879795074,293.1776428222656,297.1499938964844,293.1499938964844,0.8767474889755249,-9674.3115234375,304.17169189453125,0.9633325934410096,0.5041049122810364,0.3536701202392578,293.1357727050781,297.1499938964844,293.1499938964844,1.0,-14733.091796875,303.89617919921875,0.9990000128746032,0.5917203426361084,0.54525226354599,293.17950439453125,297.1499938964844,293.1499938964844,0.0656797066330909,-8894.6181640625,304.15887451171875,0.4857437014579773,0.0687412023544311,0.3253504335880279,281.5444030761719,291.1499938964844,259.0754699707031,258.7924499511719,279.1563720703125,293.2352600097656,281.5451965332031,1.0,0.4587515890598297,0.6073368787765503,0.6073368787765503,1.0,1.0,-2.3259291648864746,0.9588696360588074,1.3670594692230225,0.4247792959213257,0.0,0.0,1.0,114.46277618408205,112.0,26.15475082397461,-5631.1044921875,1168.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,296.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125961422920227,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001278348354389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376260,293.2806091308594,297.1499938964844,293.1499938964844,0.4335501492023468,-7374.0,304.19146728515625,0.8038083910942078,0.2959121465682983,0.2695184648036957,293.286865234375,297.1499938964844,293.1499938964844,0.7743929028511047,-11925.41015625,304.2074584960937,0.9281511902809144,0.4570408463478088,0.4355635344982147,293.1818542480469,297.1499938964844,293.1499938964844,0.8724011182785034,-9639.498046875,304.1717224121094,0.9605759382247924,0.5025482773780823,0.3526300191879272,293.1452941894531,297.1499938964844,293.1499938964844,1.0,-14777.1318359375,303.8585205078125,0.9990000128746032,0.5901575684547424,0.5481865406036377,293.1821594238281,297.1499938964844,293.1499938964844,0.0638496652245521,-8736.939453125,304.1589660644531,0.4816591441631317,0.0674497038125991,0.3197925686836242,281.5592041015625,291.1499938964844,259.05438232421875,258.7722473144531,279.1552124023437,293.24249267578125,281.55987548828125,1.0,0.4573774039745331,0.6077982783317566,0.6077982783317566,1.0,1.0,-2.3116278648376465,0.9527499079704284,1.3588780164718628,0.4217500984668731,0.0,0.0,1.0,114.887451171875,115.0,21.78743553161621,-5627.4736328125,1154.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,296.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258131563663482,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001276843686355,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376320,293.2806091308594,297.1499938964844,293.1499938964844,0.4335501492023468,-7374.0,304.19146728515625,0.8038083910942078,0.2959121465682983,0.2695184648036957,293.286865234375,297.1499938964844,293.1499938964844,0.7743929028511047,-11925.41015625,304.2074584960937,0.9281511902809144,0.4570408463478088,0.4355635344982147,293.1818542480469,297.1499938964844,293.1499938964844,0.8724011182785034,-9639.498046875,304.1717224121094,0.9605759382247924,0.5025482773780823,0.3526300191879272,293.1452941894531,297.1499938964844,293.1499938964844,1.0,-14777.1318359375,303.8585205078125,0.9990000128746032,0.5901575684547424,0.5481865406036377,293.1821594238281,297.1499938964844,293.1499938964844,0.0638496652245521,-8736.939453125,304.1589660644531,0.4816591441631317,0.0674497038125991,0.3197925686836242,281.5592041015625,291.1499938964844,259.05438232421875,258.7722473144531,279.1552124023437,293.24249267578125,281.55987548828125,1.0,0.4573774039745331,0.6077982783317566,0.6077982783317566,1.0,1.0,-2.3116278648376465,0.9527499079704284,1.3588780164718628,0.4217500984668731,0.0,0.0,1.0,114.887451171875,115.0,21.78743553161621,-5627.4736328125,1154.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,296.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258131563663482,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001276843686355,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376380,293.2846984863281,297.1499938964844,293.1499938964844,0.4254301786422729,-7270.548828125,304.1911926269531,0.7974536418914795,0.2917752265930176,0.2658868134021759,293.2951354980469,297.1499938964844,293.1499938964844,0.7624689936637878,-11789.7724609375,304.20819091796875,0.9207736253738404,0.4518989324569702,0.4308323860168457,293.18585205078125,297.1499938964844,293.1499938964844,0.868111789226532,-9605.1025390625,304.171630859375,0.9563157558441162,0.5009305477142334,0.3515663743019104,293.1566162109375,297.1499938964844,293.1499938964844,1.0,-14861.4375,303.7854919433594,0.9990000128746032,0.5879843235015869,0.5534550547599792,293.184814453125,297.1499938964844,293.1499938964844,0.0619670711457729,-8576.625,304.1591186523437,0.4763833880424499,0.0661017000675201,0.3140952885150909,281.571533203125,291.1499938964844,259.035400390625,258.7536926269531,279.15435791015625,293.24969482421875,281.57208251953125,1.0,0.4568721950054168,0.6081869006156921,0.6081869006156921,1.0,1.0,-2.2997546195983887,0.9476695656776428,1.3520851135253906,0.4192392826080322,0.0,0.0,1.0,116.08621978759766,118.0,18.16960906982422,-5624.2333984375,1145.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,296.6181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256750673055648,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001275442191399,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376440,293.2846984863281,297.1499938964844,293.1499938964844,0.4254301786422729,-7270.548828125,304.1911926269531,0.7974536418914795,0.2917752265930176,0.2658868134021759,293.2951354980469,297.1499938964844,293.1499938964844,0.7624689936637878,-11789.7724609375,304.20819091796875,0.9207736253738404,0.4518989324569702,0.4308323860168457,293.18585205078125,297.1499938964844,293.1499938964844,0.868111789226532,-9605.1025390625,304.171630859375,0.9563157558441162,0.5009305477142334,0.3515663743019104,293.1566162109375,297.1499938964844,293.1499938964844,1.0,-14861.4375,303.7854919433594,0.9990000128746032,0.5879843235015869,0.5534550547599792,293.184814453125,297.1499938964844,293.1499938964844,0.0619670711457729,-8576.625,304.1591186523437,0.4763833880424499,0.0661017000675201,0.3140952885150909,281.571533203125,291.1499938964844,259.035400390625,258.7536926269531,279.15435791015625,293.24969482421875,281.57208251953125,1.0,0.4568721950054168,0.6081869006156921,0.6081869006156921,1.0,1.0,-2.2997546195983887,0.9476695656776428,1.3520851135253906,0.4192392826080322,0.0,0.0,1.0,116.08621978759766,118.0,18.16960906982422,-5624.2333984375,1145.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,296.6181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256750673055648,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001275442191399,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376500,293.2865905761719,297.1499938964844,293.1499938964844,0.4213986396789551,-7218.98291015625,304.1910400390625,0.7937352657318115,0.2896947264671325,0.2640706896781921,293.2991027832031,297.1499938964844,293.1499938964844,0.7564641833305359,-11721.23828125,304.2085266113281,0.9164043068885804,0.4492786526679992,0.4284315407276153,293.187744140625,297.1499938964844,293.1499938964844,0.865976870059967,-9587.95703125,304.17156982421875,0.9534686803817748,0.5001030564308167,0.3510298132896423,293.16278076171875,297.1499938964844,293.1499938964844,1.0,-14900.0078125,303.7506103515625,0.9990000128746032,0.5866903066635132,0.5558822154998779,293.1860656738281,297.1499938964844,293.1499938964844,0.0610149800777435,-8496.2529296875,304.1591796875,0.4731026291847229,0.0654135793447494,0.3112310469150543,281.5772399902344,291.1499938964844,259.02691650390625,258.7452087402344,279.1543884277344,293.2533264160156,281.57781982421875,1.0,0.4568255543708801,0.6084062457084656,0.6084062457084656,1.0,1.0,-2.2935585975646973,0.9450194239616394,1.3485392332077026,0.4179755747318268,0.0,0.0,1.0,117.01741790771484,118.0,17.278472900390625,-5622.37548828125,1142.5316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842041015625,296.6226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256112456321716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001274794485652,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376560,293.28839111328125,297.1499938964844,293.1499938964844,0.4173832237720489,-7167.47412109375,304.1908569335937,0.789118230342865,0.2876137495040893,0.2622741758823395,293.3029479980469,297.1499938964844,293.1499938964844,0.7504026293754578,-11651.8818359375,304.2088928222656,0.9109523892402648,0.4466341137886047,0.4260285794734955,293.1895446777344,297.1499938964844,293.1499938964844,0.8638102412223816,-9570.5185546875,304.1716003417969,0.9494053721427916,0.4992709159851074,0.3505058288574219,293.168701171875,297.1499938964844,293.1499938964844,1.0,-14890.244140625,303.7586669921875,0.996835231781006,0.5853618383407593,0.5554810762405396,293.1872253417969,297.1499938964844,293.1499938964844,0.0600848570466041,-8418.060546875,304.1592102050781,0.4688447713851928,0.0647274777293205,0.3084676563739776,281.5844116210937,291.1499938964844,259.0191650390625,258.73736572265625,279.1554870605469,293.2571105957031,281.5852355957031,1.0,0.4567352533340454,0.6087595224380493,0.6087595224380493,1.0,1.0,-2.2840576171875,0.940965175628662,1.3430923223495483,0.4160636067390442,0.0,0.0,1.0,118.44325256347656,121.0,19.297914505004883,-5619.37646484375,1137.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,296.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1255506426095962,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001274179376196,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376620,293.2918701171875,297.1499938964844,293.1499938964844,0.4092633128166199,-7062.74267578125,304.1907958984375,0.7797221541404724,0.2834034562110901,0.2586613297462463,293.3105163574219,297.1499938964844,293.1499938964844,0.7379691004753113,-11508.88671875,304.2099914550781,0.9004222750663757,0.4412247836589813,0.4211354553699493,293.1931457519531,297.1499938964844,293.1499938964844,0.8592269420623779,-9533.34765625,304.1720275878906,0.9408006072044371,0.4975431263446808,0.3494330644607544,293.1792907714844,297.1499938964844,293.1499938964844,1.0,-14843.4677734375,303.8002624511719,0.990433156490326,0.5827355980873108,0.5531670451164246,293.18951416015625,297.1499938964844,293.1499938964844,0.0581813268363475,-8259.0107421875,304.1593322753906,0.4587004780769348,0.063319593667984,0.3028942346572876,281.60321044921875,291.1499938964844,259.0062255859375,258.7238464355469,279.1576843261719,293.2648010253906,281.6042175292969,1.0,0.4565003216266632,0.6096401810646057,0.6096401810646057,1.0,1.0,-2.263106107711792,0.9321333169937134,1.3309727907180786,0.4118221700191498,0.0,0.0,1.0,121.48497009277344,124.0,24.60626602172852,-5612.806640625,1126.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,296.6472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254324465990066,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001272980007342,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376680,293.2918701171875,297.1499938964844,293.1499938964844,0.4092633128166199,-7062.74267578125,304.1907958984375,0.7797221541404724,0.2834034562110901,0.2586613297462463,293.3105163574219,297.1499938964844,293.1499938964844,0.7379691004753113,-11508.88671875,304.2099914550781,0.9004222750663757,0.4412247836589813,0.4211354553699493,293.1931457519531,297.1499938964844,293.1499938964844,0.8592269420623779,-9533.34765625,304.1720275878906,0.9408006072044371,0.4975431263446808,0.3494330644607544,293.1792907714844,297.1499938964844,293.1499938964844,1.0,-14843.4677734375,303.8002624511719,0.990433156490326,0.5827355980873108,0.5531670451164246,293.18951416015625,297.1499938964844,293.1499938964844,0.0581813268363475,-8259.0107421875,304.1593322753906,0.4587004780769348,0.063319593667984,0.3028942346572876,281.60321044921875,291.1499938964844,259.0062255859375,258.7238464355469,279.1576843261719,293.2648010253906,281.6042175292969,1.0,0.4565003216266632,0.6096401810646057,0.6096401810646057,1.0,1.0,-2.263106107711792,0.9321333169937134,1.3309727907180786,0.4118221700191498,0.0,0.0,1.0,121.48497009277344,124.0,24.60626602172852,-5612.806640625,1126.6976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,296.6472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254324465990066,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001272980007342,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376740,293.295166015625,297.1499938964844,293.1499938964844,0.4010659754276275,-6956.322265625,304.1908569335937,0.7705988883972168,0.279137372970581,0.2549980282783508,293.31793212890625,297.1499938964844,293.1499938964844,0.7252042889595032,-11361.2216796875,304.2112731933594,0.8904171586036682,0.4356538951396942,0.4160917103290558,293.1966247558594,297.1499938964844,293.1499938964844,0.8544169068336487,-9494.1337890625,304.1726989746094,0.9322378039360046,0.4957417249679565,0.3483065962791443,293.18902587890625,297.1499938964844,293.1499938964844,1.0,-14795.0771484375,303.8435974121094,0.9836907982826232,0.5800213813781738,0.5508036613464355,293.1917419433594,297.1499938964844,293.1499938964844,0.0561869069933891,-8094.10546875,304.1595458984375,0.4484472274780273,0.0618666149675846,0.2971175611019134,281.6238098144531,291.1499938964844,258.9971923828125,258.7136535644531,279.159423828125,293.271240234375,281.6248779296875,1.0,0.4562323987483978,0.6106776595115662,0.6106776595115662,1.0,1.0,-2.2415170669555664,0.9231282472610474,1.318388819694519,0.4075526297092438,0.0,0.0,1.0,124.55003356933594,127.0,27.72673797607422,-5606.12841796875,1115.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,296.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253131926059723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001271769579034,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376800,293.295166015625,297.1499938964844,293.1499938964844,0.4010659754276275,-6956.322265625,304.1908569335937,0.7705988883972168,0.279137372970581,0.2549980282783508,293.31793212890625,297.1499938964844,293.1499938964844,0.7252042889595032,-11361.2216796875,304.2112731933594,0.8904171586036682,0.4356538951396942,0.4160917103290558,293.1966247558594,297.1499938964844,293.1499938964844,0.8544169068336487,-9494.1337890625,304.1726989746094,0.9322378039360046,0.4957417249679565,0.3483065962791443,293.18902587890625,297.1499938964844,293.1499938964844,1.0,-14795.0771484375,303.8435974121094,0.9836907982826232,0.5800213813781738,0.5508036613464355,293.1917419433594,297.1499938964844,293.1499938964844,0.0561869069933891,-8094.10546875,304.1595458984375,0.4484472274780273,0.0618666149675846,0.2971175611019134,281.6238098144531,291.1499938964844,258.9971923828125,258.7136535644531,279.159423828125,293.271240234375,281.6248779296875,1.0,0.4562323987483978,0.6106776595115662,0.6106776595115662,1.0,1.0,-2.2415170669555664,0.9231282472610474,1.318388819694519,0.4075526297092438,0.0,0.0,1.0,124.55003356933594,127.0,27.72673797607422,-5606.12841796875,1115.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,296.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1253131926059723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001271769579034,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376860,293.2989501953125,297.1499938964844,293.1499938964844,0.3926696181297302,-6846.5009765625,304.1912536621094,0.7616787552833557,0.2746952176094055,0.2512149214744568,293.3258361816406,297.1499938964844,293.1499938964844,0.711978018283844,-11207.130859375,304.212890625,0.8805145621299744,0.4297991096973419,0.4108221232891083,293.1999816894531,297.1499938964844,293.1499938964844,0.8494192957878113,-9453.265625,304.1734619140625,0.9238062500953674,0.4938770830631256,0.347137302160263,293.1983642578125,297.1499938964844,293.1499938964844,1.0,-14743.6396484375,303.8896484375,0.9765514135360718,0.5771374106407166,0.5482988953590393,293.1939392089844,297.1499938964844,293.1499938964844,0.054101537913084,-7923.56494140625,304.1598205566406,0.4386724829673767,0.0603663064539432,0.2911401689052582,281.64581298828125,291.1499938964844,258.9926452636719,258.7073669433594,279.1612854003906,293.2769470214844,281.6470031738281,1.0,0.4559154212474823,0.6118981242179871,0.6118981242179871,1.0,1.0,-2.2190515995025635,0.9138519167900084,1.3051996231079102,0.4032097458839416,0.0,0.0,1.0,127.65291595458984,130.0,30.184823989868164,-5599.16015625,1103.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18121337890625,296.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251901388168335,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001270520733669,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376920,293.2989501953125,297.1499938964844,293.1499938964844,0.3926696181297302,-6846.5009765625,304.1912536621094,0.7616787552833557,0.2746952176094055,0.2512149214744568,293.3258361816406,297.1499938964844,293.1499938964844,0.711978018283844,-11207.130859375,304.212890625,0.8805145621299744,0.4297991096973419,0.4108221232891083,293.1999816894531,297.1499938964844,293.1499938964844,0.8494192957878113,-9453.265625,304.1734619140625,0.9238062500953674,0.4938770830631256,0.347137302160263,293.1983642578125,297.1499938964844,293.1499938964844,1.0,-14743.6396484375,303.8896484375,0.9765514135360718,0.5771374106407166,0.5482988953590393,293.1939392089844,297.1499938964844,293.1499938964844,0.054101537913084,-7923.56494140625,304.1598205566406,0.4386724829673767,0.0603663064539432,0.2911401689052582,281.64581298828125,291.1499938964844,258.9926452636719,258.7073669433594,279.1612854003906,293.2769470214844,281.6470031738281,1.0,0.4559154212474823,0.6118981242179871,0.6118981242179871,1.0,1.0,-2.2190515995025635,0.9138519167900084,1.3051996231079102,0.4032097458839416,0.0,0.0,1.0,127.65291595458984,130.0,30.184823989868164,-5599.16015625,1103.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18121337890625,296.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251901388168335,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001270520733669,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
376980,293.3028259277344,297.1499938964844,293.1499938964844,0.3840292990207672,-6732.68017578125,304.19189453125,0.7529810070991516,0.2701364457607269,0.247294083237648,293.3339538574219,297.1499938964844,293.1499938964844,0.6981971263885498,-11045.4619140625,304.21490478515625,0.8707407712936401,0.4236966073513031,0.4052899777889251,293.2032165527344,297.1499938964844,293.1499938964844,0.8442234992980957,-9410.677734375,304.17431640625,0.915671169757843,0.4919556379318237,0.3459282517433166,293.2075500488281,297.1499938964844,293.1499938964844,1.0,-14688.259765625,303.939208984375,0.9690289497375488,0.5740485787391663,0.5456094145774841,293.1960144042969,297.1499938964844,293.1499938964844,0.0519304051995277,-7747.94091796875,304.1601867675781,0.4294918775558471,0.0588272511959075,0.2849858403205871,281.6695556640625,291.1499938964844,258.9931640625,258.7055358886719,279.1634521484375,293.2828674316406,281.6708374023437,1.0,0.4555336534976959,0.6133529543876648,0.6133529543876648,1.0,1.0,-2.1956233978271484,0.9043015241622924,1.2913217544555664,0.3988028466701507,0.0,0.0,1.0,130.78109741210938,133.0,32.588836669921875,-5591.84521484375,1090.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,296.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125060424208641,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001269204367417,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377040,293.3028259277344,297.1499938964844,293.1499938964844,0.3840292990207672,-6732.68017578125,304.19189453125,0.7529810070991516,0.2701364457607269,0.247294083237648,293.3339538574219,297.1499938964844,293.1499938964844,0.6981971263885498,-11045.4619140625,304.21490478515625,0.8707407712936401,0.4236966073513031,0.4052899777889251,293.2032165527344,297.1499938964844,293.1499938964844,0.8442234992980957,-9410.677734375,304.17431640625,0.915671169757843,0.4919556379318237,0.3459282517433166,293.2075500488281,297.1499938964844,293.1499938964844,1.0,-14688.259765625,303.939208984375,0.9690289497375488,0.5740485787391663,0.5456094145774841,293.1960144042969,297.1499938964844,293.1499938964844,0.0519304051995277,-7747.94091796875,304.1601867675781,0.4294918775558471,0.0588272511959075,0.2849858403205871,281.6695556640625,291.1499938964844,258.9931640625,258.7055358886719,279.1634521484375,293.2828674316406,281.6708374023437,1.0,0.4555336534976959,0.6133529543876648,0.6133529543876648,1.0,1.0,-2.1956233978271484,0.9043015241622924,1.2913217544555664,0.3988028466701507,0.0,0.0,1.0,130.78109741210938,133.0,32.588836669921875,-5591.84521484375,1090.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,296.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125060424208641,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001269204367417,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377100,293.3045959472656,297.1499938964844,293.1499938964844,0.3796911239624023,-6675.28857421875,304.1921691894531,0.7487728595733643,0.2678485810756683,0.2453197389841079,293.3379211425781,297.1499938964844,293.1499938964844,0.6911736726760864,-10962.7626953125,304.2158508300781,0.865961492061615,0.4205877482891083,0.4024621248245239,293.20477294921875,297.1499938964844,293.1499938964844,0.8415586948394775,-9388.8095703125,304.1747436523437,0.9117938280105592,0.4909761548042297,0.3453102707862854,293.21209716796875,297.1499938964844,293.1499938964844,1.0,-14659.029296875,303.96539306640625,0.9651557207107544,0.5724237561225891,0.5441900491714478,293.197021484375,297.1499938964844,293.1499938964844,0.0508162528276443,-7658.5390625,304.16033935546875,0.4251615405082702,0.0580461323261261,0.2818523645401001,281.6819763183594,291.1499938964844,258.9954833984375,258.7064514160156,279.1645812988281,293.2857360839844,281.6833190917969,1.0,0.4553206264972687,0.6141690611839294,0.6141690611839294,1.0,1.0,-2.183644771575928,0.8994649052619934,1.2841798067092896,0.3965958058834076,0.0,0.0,1.0,132.34130859375,133.0,33.6826286315918,-5588.0908203125,1083.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820678710937,296.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249922439455986,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001268512278329,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377160,293.3062744140625,297.1499938964844,293.1499938964844,0.3753566145896911,-6617.7841796875,304.1923828125,0.7446634769439697,0.2655599117279053,0.2433433830738067,293.3417663574219,297.1499938964844,293.1499938964844,0.684083878993988,-10879.0908203125,304.2167663574219,0.8612667918205261,0.417447566986084,0.3996026813983917,293.2062683105469,297.1499938964844,293.1499938964844,0.8388528227806091,-9366.58984375,304.1751403808594,0.9080750346183776,0.4899849891662597,0.3446839451789856,293.2166442871094,297.1499938964844,293.1499938964844,1.0,-14628.763671875,303.9924621582031,0.9612184762954712,0.5707446932792664,0.5427199006080627,293.197998046875,297.1499938964844,293.1499938964844,0.0496856197714805,-7568.2822265625,304.1605224609375,0.4210069477558136,0.0572588071227073,0.2786882221698761,281.6947631835937,291.1499938964844,258.99932861328125,258.70867919921875,279.165771484375,293.2885437011719,281.6961364746094,1.0,0.4550946652889251,0.6150466203689575,0.6150466203689575,1.0,1.0,-2.171518087387085,0.8946002721786499,1.2769179344177246,0.3943934142589569,0.0,0.0,1.0,133.896728515625,136.0,34.710872650146484,-5584.2763671875,1076.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,296.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249214932322502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001267794432351,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377220,293.309326171875,297.1499938964844,293.1499938964844,0.3667111098766327,-6502.58740234375,304.1926574707031,0.7367132902145386,0.2609820067882538,0.2393890470266342,293.3492126464844,297.1499938964844,293.1499938964844,0.6697353720664978,-10709.1435546875,304.2184143066406,0.8521363139152527,0.4110800623893738,0.3937990963459015,293.2091979980469,297.1499938964844,293.1499938964844,0.8333240747451782,-9321.1474609375,304.17596435546875,0.9011786580085754,0.4879693686962127,0.3434075117111206,293.22564697265625,297.1499938964844,293.1499938964844,1.0,-14565.1357421875,304.04937744140625,0.9531775116920472,0.5672248601913452,0.5396276116371155,293.1998596191406,297.1499938964844,293.1499938964844,0.0473818518221378,-7385.68896484375,304.1608581542969,0.4131754338741302,0.0556690990924835,0.272284597158432,281.7213134765625,291.1499938964844,259.01171875,258.7174072265625,279.1682434082031,293.2939758300781,281.7228088378906,1.0,0.4546089470386505,0.6169965267181396,0.6169965267181396,1.0,1.0,-2.146860122680664,0.8848063945770264,1.2620537281036377,0.3900141417980194,0.0,0.0,1.0,136.99330139160156,139.0,36.64892959594727,-5576.45751953125,1062.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,296.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247716918587684,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001266274048248,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377280,293.309326171875,297.1499938964844,293.1499938964844,0.3667111098766327,-6502.58740234375,304.1926574707031,0.7367132902145386,0.2609820067882538,0.2393890470266342,293.3492126464844,297.1499938964844,293.1499938964844,0.6697353720664978,-10709.1435546875,304.2184143066406,0.8521363139152527,0.4110800623893738,0.3937990963459015,293.2091979980469,297.1499938964844,293.1499938964844,0.8333240747451782,-9321.1474609375,304.17596435546875,0.9011786580085754,0.4879693686962127,0.3434075117111206,293.22564697265625,297.1499938964844,293.1499938964844,1.0,-14565.1357421875,304.04937744140625,0.9531775116920472,0.5672248601913452,0.5396276116371155,293.1998596191406,297.1499938964844,293.1499938964844,0.0473818518221378,-7385.68896484375,304.1608581542969,0.4131754338741302,0.0556690990924835,0.272284597158432,281.7213134765625,291.1499938964844,259.01171875,258.7174072265625,279.1682434082031,293.2939758300781,281.7228088378906,1.0,0.4546089470386505,0.6169965267181396,0.6169965267181396,1.0,1.0,-2.146860122680664,0.8848063945770264,1.2620537281036377,0.3900141417980194,0.0,0.0,1.0,136.99330139160156,139.0,36.64892959594727,-5576.45751953125,1062.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,296.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247716918587684,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001266274048248,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377340,293.3119812011719,297.1499938964844,293.1499938964844,0.3581038415431976,-6387.197265625,304.1927795410156,0.7290360331535339,0.2564039230346679,0.2354335486888885,293.35626220703125,297.1499938964844,293.1499938964844,0.6551839113235474,-10535.8935546875,304.2198486328125,0.8433332443237305,0.4045992195606231,0.38788703083992,293.2119445800781,297.1499938964844,293.1499938964844,0.827644944190979,-9274.40625,304.1767883300781,0.8946696519851685,0.4859105348587036,0.3421004712581634,293.234619140625,297.1499938964844,293.1499938964844,1.0,-14497.3515625,304.1099853515625,0.9449592232704164,0.5634893178939819,0.536332368850708,293.2015380859375,297.1499938964844,293.1499938964844,0.0450314357876777,-7200.90234375,304.1611633300781,0.4057860970497131,0.0540632158517837,0.265800803899765,281.7491760253906,291.1499938964844,259.03094482421875,258.7322692871094,279.17095947265625,293.2991638183594,281.750732421875,1.0,0.4540844261646271,0.6192284822463989,0.6192284822463989,1.0,1.0,-2.121694326400757,0.8749464154243469,1.2467478513717651,0.3856821656227112,0.0,0.0,1.0,140.0736541748047,142.0,38.51692962646485,-5568.3642578125,1048.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,296.7812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246099770069122,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001264632883248,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377400,293.3119812011719,297.1499938964844,293.1499938964844,0.3581038415431976,-6387.197265625,304.1927795410156,0.7290360331535339,0.2564039230346679,0.2354335486888885,293.35626220703125,297.1499938964844,293.1499938964844,0.6551839113235474,-10535.8935546875,304.2198486328125,0.8433332443237305,0.4045992195606231,0.38788703083992,293.2119445800781,297.1499938964844,293.1499938964844,0.827644944190979,-9274.40625,304.1767883300781,0.8946696519851685,0.4859105348587036,0.3421004712581634,293.234619140625,297.1499938964844,293.1499938964844,1.0,-14497.3515625,304.1099853515625,0.9449592232704164,0.5634893178939819,0.536332368850708,293.2015380859375,297.1499938964844,293.1499938964844,0.0450314357876777,-7200.90234375,304.1611633300781,0.4057860970497131,0.0540632158517837,0.265800803899765,281.7491760253906,291.1499938964844,259.03094482421875,258.7322692871094,279.17095947265625,293.2991638183594,281.750732421875,1.0,0.4540844261646271,0.6192284822463989,0.6192284822463989,1.0,1.0,-2.121694326400757,0.8749464154243469,1.2467478513717651,0.3856821656227112,0.0,0.0,1.0,140.0736541748047,142.0,38.51692962646485,-5568.3642578125,1048.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,296.7812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246099770069122,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001264632883248,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377460,293.3143310546875,297.1499938964844,293.1499938964844,0.3495392203330993,-6271.63818359375,304.1927795410156,0.7214862704277039,0.2518252730369568,0.2314764708280563,293.3630065917969,297.1499938964844,293.1499938964844,0.640446662902832,-10359.4296875,304.2211303710937,0.8348185420036316,0.3980054855346679,0.3818673193454742,293.2145690917969,297.1499938964844,293.1499938964844,0.8218199014663696,-9226.3935546875,304.17755126953125,0.8883868455886841,0.4838091731071472,0.3407632708549499,293.2427673339844,297.1499938964844,293.1499938964844,0.9954869151115416,-14409.2021484375,304.1473083496094,0.9366883039474488,0.559690535068512,0.5328971147537231,293.2030639648437,297.1499938964844,293.1499938964844,0.0426454283297061,-7014.384765625,304.1614074707031,0.3984024822711944,0.052444614470005,0.2592524588108063,281.7783508300781,291.1499938964844,259.0575866699219,258.7537536621094,279.1739196777344,293.3040771484375,281.7799987792969,1.0,0.4535297155380249,0.6217669248580933,0.6217669248580933,1.0,1.0,-2.0961153507232666,0.8650667667388916,1.231048583984375,0.38142129778862,0.0,0.0,1.0,143.1337127685547,145.0,40.33573913574219,-5559.99560546875,1033.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1887512207031,296.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244358122348785,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001262865262106,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
