time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3143310546875,297.1499938964844,293.1499938964844,0.3495392203330993,-6271.63818359375,304.1927795410156,0.7214862704277039,0.2518252730369568,0.2314764708280563,293.3630065917969,297.1499938964844,293.1499938964844,0.640446662902832,-10359.4296875,304.2211303710937,0.8348185420036316,0.3980054855346679,0.3818673193454742,293.2145690917969,297.1499938964844,293.1499938964844,0.8218199014663696,-9226.3935546875,304.17755126953125,0.8883868455886841,0.4838091731071472,0.3407632708549499,293.2427673339844,297.1499938964844,293.1499938964844,0.9954869151115416,-14409.2021484375,304.1473083496094,0.9366883039474488,0.559690535068512,0.5328971147537231,293.2030639648437,297.1499938964844,293.1499938964844,0.0426454283297061,-7014.384765625,304.1614074707031,0.3984024822711944,0.052444614470005,0.2592524588108063,281.7783508300781,291.1499938964844,259.0575866699219,258.7537536621094,279.1739196777344,293.3040771484375,281.7799987792969,1.0,0.4535297155380249,0.6217669248580933,0.6217669248580933,1.0,1.0,-2.0961153507232666,0.8650667667388916,1.231048583984375,0.38142129778862,0.0,0.0,1.0,143.1337127685547,145.0,40.33573913574219,-5559.99560546875,1033.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1887512207031,296.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244358122348785,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001262865262106,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377580,293.3163757324219,297.1499938964844,293.1499938964844,0.3410242199897766,-6155.98291015625,304.1927185058594,0.7138887643814087,0.2472460865974426,0.2275154441595077,293.3694763183594,297.1499938964844,293.1499938964844,0.6255437135696411,-10179.884765625,304.2222595214844,0.8265600800514221,0.3912974894046783,0.3757363557815552,293.2170715332031,297.1499938964844,293.1499938964844,0.815862774848938,-9177.2177734375,304.1783142089844,0.8823919892311096,0.4816647171974182,0.3393939137458801,293.2478942871094,297.1499938964844,293.1499938964844,0.98781418800354,-14314.005859375,304.16082763671875,0.9288486242294312,0.5562979578971863,0.5297738909721375,293.2044982910156,297.1499938964844,293.1499938964844,0.0402331240475177,-6826.2880859375,304.16162109375,0.3902801275253296,0.0508148223161697,0.2526392638683319,281.8084411621094,291.1499938964844,259.0922241210937,258.7824401855469,279.17694091796875,293.3084411621094,281.8101501464844,1.0,0.4529749453067779,0.624613881111145,0.624613881111145,1.0,1.0,-2.0706567764282227,0.8553956151008606,1.2152611017227173,0.3773434460163116,0.0,0.0,1.0,146.1334686279297,148.0,41.69158554077149,-5551.5185546875,1019.4603271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,296.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242492347955703,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001260971766896,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377640,293.3163757324219,297.1499938964844,293.1499938964844,0.3410242199897766,-6155.98291015625,304.1927185058594,0.7138887643814087,0.2472460865974426,0.2275154441595077,293.3694763183594,297.1499938964844,293.1499938964844,0.6255437135696411,-10179.884765625,304.2222595214844,0.8265600800514221,0.3912974894046783,0.3757363557815552,293.2170715332031,297.1499938964844,293.1499938964844,0.815862774848938,-9177.2177734375,304.1783142089844,0.8823919892311096,0.4816647171974182,0.3393939137458801,293.2478942871094,297.1499938964844,293.1499938964844,0.98781418800354,-14314.005859375,304.16082763671875,0.9288486242294312,0.5562979578971863,0.5297738909721375,293.2044982910156,297.1499938964844,293.1499938964844,0.0402331240475177,-6826.2880859375,304.16162109375,0.3902801275253296,0.0508148223161697,0.2526392638683319,281.8084411621094,291.1499938964844,259.0922241210937,258.7824401855469,279.17694091796875,293.3084411621094,281.8101501464844,1.0,0.4529749453067779,0.624613881111145,0.624613881111145,1.0,1.0,-2.0706567764282227,0.8553956151008606,1.2152611017227173,0.3773434460163116,0.0,0.0,1.0,146.1334686279297,148.0,41.69158554077149,-5551.5185546875,1019.4603271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,296.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242492347955703,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001260971766896,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377700,293.3173217773437,297.1499938964844,293.1499938964844,0.3367888331413269,-6098.162109375,304.1926574707031,0.709976851940155,0.2449568808078766,0.2255340665578842,293.37261962890625,297.1499938964844,293.1499938964844,0.6180360317230225,-10088.9990234375,304.2227478027344,0.8224813938140869,0.3879003226757049,0.3726289272308349,293.2182922363281,297.1499938964844,293.1499938964844,0.8128393888473511,-9152.23046875,304.1786499023437,0.8794965744018555,0.4805765748023987,0.3386973440647125,293.2497253417969,297.1499938964844,293.1499938964844,0.9839528799057008,-14268.091796875,304.16583251953125,0.925112247467041,0.5546921491622925,0.5283201932907104,293.20513916015625,297.1499938964844,293.1499938964844,0.0396282114088535,-6756.8369140625,304.160400390625,0.3857547044754028,0.050000000745058,0.2493647187948227,281.82373046875,291.1499938964844,259.1127319335937,258.7996520996094,279.17852783203125,293.3104248046875,281.8254699707031,1.0,0.4527054131031036,0.6261611580848694,0.6261611580848694,1.0,1.0,-2.0580296516418457,0.8506648540496826,1.207364797592163,0.3753855526447296,0.0,0.0,1.0,147.61329650878906,148.0,42.24017333984375,-5547.24560546875,1012.3202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,296.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241515651345253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000125998063595,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377760,293.3182067871094,297.1499938964844,293.1499938964844,0.332559198141098,-6040.216796875,304.1925964355469,0.7062079310417175,0.2426620572805404,0.2235403656959533,293.375732421875,297.1499938964844,293.1499938964844,0.6104925274848938,-9997.3671875,304.2232360839844,0.8186678886413574,0.3844693303108215,0.3694820404052734,293.2195129394531,297.1499938964844,293.1499938964844,0.8097911477088928,-9127.0107421875,304.1789855957031,0.8769710659980774,0.4794724881649017,0.3379839658737182,293.2513732910156,297.1499938964844,293.1499938964844,0.9800514578819276,-14222.6171875,304.1700439453125,0.9218541979789734,0.5531091094017029,0.5268887877464294,293.20587158203125,297.1499938964844,293.1499938964844,0.0382593870162963,-6679.166015625,304.1410522460937,0.3829881250858307,0.050000000745058,0.2478340119123459,281.8386535644531,291.1499938964844,259.1354675292969,258.8188781738281,279.17950439453125,293.3123779296875,281.8402404785156,1.0,0.4525147080421448,0.6277134418487549,0.6277134418487549,1.0,1.0,-2.047436714172364,0.8468630313873291,1.2005738019943235,0.3738608956336975,0.0,0.0,1.0,148.8733367919922,151.0,41.40989685058594,-5543.72216796875,1006.4346923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,296.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240514889359474,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258964912267,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377820,293.3199157714844,297.1499938964844,293.1499938964844,0.3241860270500183,-5924.9716796875,304.1923522949219,0.6989079117774963,0.238051950931549,0.2195228338241577,293.38189697265625,297.1499938964844,293.1499938964844,0.5954146385192871,-9813.353515625,304.2239685058594,0.8111703991889954,0.3775013089179992,0.3630747497081756,293.2218322753906,297.1499938964844,293.1499938964844,0.8038027882575989,-9077.5341796875,304.1792907714844,0.8723574280738831,0.4772402346134186,0.3365232050418854,293.25408935546875,297.1499938964844,293.1499938964844,0.9723002314567566,-14134.4052734375,304.1762084960937,0.9159581065177916,0.5499903559684753,0.5240627527236938,293.2088317871094,297.1499938964844,293.1499938964844,0.037953358143568,-6667.26416015625,304.0907592773437,0.3808609545230865,0.050000000745058,0.2482460290193557,281.8636779785156,291.1499938964844,259.1878662109375,258.86358642578125,279.18133544921875,293.3165283203125,281.86505126953125,1.0,0.4524258971214294,0.6309303641319275,0.6309303641319275,1.0,1.0,-2.030263185501098,0.8410825133323669,1.1891807317733765,0.3718817234039306,0.0,0.0,1.0,151.204833984375,154.0,36.25392150878906,-5537.8427734375,997.9561767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19610595703125,296.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1238502413034439,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001256922550965,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377880,293.3199157714844,297.1499938964844,293.1499938964844,0.3241860270500183,-5924.9716796875,304.1923522949219,0.6989079117774963,0.238051950931549,0.2195228338241577,293.38189697265625,297.1499938964844,293.1499938964844,0.5954146385192871,-9813.353515625,304.2239685058594,0.8111703991889954,0.3775013089179992,0.3630747497081756,293.2218322753906,297.1499938964844,293.1499938964844,0.8038027882575989,-9077.5341796875,304.1792907714844,0.8723574280738831,0.4772402346134186,0.3365232050418854,293.25408935546875,297.1499938964844,293.1499938964844,0.9723002314567566,-14134.4052734375,304.1762084960937,0.9159581065177916,0.5499903559684753,0.5240627527236938,293.2088317871094,297.1499938964844,293.1499938964844,0.037953358143568,-6667.26416015625,304.0907592773437,0.3808609545230865,0.050000000745058,0.2482460290193557,281.8636779785156,291.1499938964844,259.1878662109375,258.86358642578125,279.18133544921875,293.3165283203125,281.86505126953125,1.0,0.4524258971214294,0.6309303641319275,0.6309303641319275,1.0,1.0,-2.030263185501098,0.8410825133323669,1.1891807317733765,0.3718817234039306,0.0,0.0,1.0,151.204833984375,154.0,36.25392150878906,-5537.8427734375,997.9561767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19610595703125,296.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1238502413034439,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001256922550965,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
377940,293.3216857910156,297.1499938964844,293.1499938964844,0.3158563375473022,-5809.494140625,304.1921081542969,0.6913435459136963,0.2333923429250717,0.2154763340950012,293.3880615234375,297.1499938964844,293.1499938964844,0.580220103263855,-9626.5380859375,304.2246398925781,0.8029819130897522,0.3703726530075073,0.3565318584442138,293.2239685058594,297.1499938964844,293.1499938964844,0.7978501319885254,-9028.3095703125,304.179443359375,0.867577075958252,0.4749831557273865,0.3350535929203033,293.2562866210937,297.1499938964844,293.1499938964844,0.9644670486450196,-14047.203125,304.18048095703125,0.91001296043396,0.5469025373458862,0.5212865471839905,293.2133483886719,297.1499938964844,293.1499938964844,0.037649679929018,-6657.48974609375,304.03240966796875,0.3787108361721039,0.050000000745058,0.2488138824701309,281.887451171875,291.1499938964844,259.25,258.9171142578125,279.1844787597656,293.3210144042969,281.88885498046875,1.0,0.4525377154350281,0.6345266103744507,0.6345266103744507,1.0,1.0,-2.013129234313965,0.835476279258728,1.1776529550552368,0.370089054107666,0.0,0.0,1.0,153.7894744873047,157.0,34.098724365234375,-5531.5009765625,990.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,296.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236547008156776,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001254937960766,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378000,293.3216857910156,297.1499938964844,293.1499938964844,0.3158563375473022,-5809.494140625,304.1921081542969,0.6913435459136963,0.2333923429250717,0.2154763340950012,293.3880615234375,297.1499938964844,293.1499938964844,0.580220103263855,-9626.5380859375,304.2246398925781,0.8029819130897522,0.3703726530075073,0.3565318584442138,293.2239685058594,297.1499938964844,293.1499938964844,0.7978501319885254,-9028.3095703125,304.179443359375,0.867577075958252,0.4749831557273865,0.3350535929203033,293.2562866210937,297.1499938964844,293.1499938964844,0.9644670486450196,-14047.203125,304.18048095703125,0.91001296043396,0.5469025373458862,0.5212865471839905,293.2133483886719,297.1499938964844,293.1499938964844,0.037649679929018,-6657.48974609375,304.03240966796875,0.3787108361721039,0.050000000745058,0.2488138824701309,281.887451171875,291.1499938964844,259.25,258.9171142578125,279.1844787597656,293.3210144042969,281.88885498046875,1.0,0.4525377154350281,0.6345266103744507,0.6345266103744507,1.0,1.0,-2.013129234313965,0.835476279258728,1.1776529550552368,0.370089054107666,0.0,0.0,1.0,153.7894744873047,157.0,34.098724365234375,-5531.5009765625,990.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,296.9015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236547008156776,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001254937960766,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378060,293.3226928710937,297.1499938964844,293.1499938964844,0.3076774477958679,-5695.36279296875,304.1916809082031,0.6837595701217651,0.228836178779602,0.2114709168672561,293.3935241699219,297.1499938964844,293.1499938964844,0.5650174617767334,-9438.3544921875,304.2250671386719,0.7945176959037781,0.3632341921329498,0.3499249517917633,293.2253112792969,297.1499938964844,293.1499938964844,0.7920339703559875,-8980.3076171875,304.1793212890625,0.8628365397453308,0.4728398323059082,0.3336273729801178,293.2574157714844,297.1499938964844,293.1499938964844,0.9566948413848876,-13962.154296875,304.1832275390625,0.9043415188789368,0.5439823865890503,0.5186159014701843,293.2179260253906,297.1499938964844,293.1499938964844,0.0373491048812866,-6648.00244140625,303.9718017578125,0.3765344619750976,0.050000000745058,0.2494042515754699,281.9110412597656,291.1499938964844,259.3175354003906,258.9750366210937,279.1874084472656,293.3250732421875,281.9123840332031,1.0,0.4527797698974609,0.6384277939796448,0.6384277939796448,1.0,1.0,-1.9961732625961304,0.8300524353981018,1.1661207675933838,0.3684396147727966,0.0,0.0,1.0,156.5088348388672,160.0,33.03659439086914,-5525.03564453125,983.6231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,296.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234667599201202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253030641237,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378120,293.3226928710937,297.1499938964844,293.1499938964844,0.3076774477958679,-5695.36279296875,304.1916809082031,0.6837595701217651,0.228836178779602,0.2114709168672561,293.3935241699219,297.1499938964844,293.1499938964844,0.5650174617767334,-9438.3544921875,304.2250671386719,0.7945176959037781,0.3632341921329498,0.3499249517917633,293.2253112792969,297.1499938964844,293.1499938964844,0.7920339703559875,-8980.3076171875,304.1793212890625,0.8628365397453308,0.4728398323059082,0.3336273729801178,293.2574157714844,297.1499938964844,293.1499938964844,0.9566948413848876,-13962.154296875,304.1832275390625,0.9043415188789368,0.5439823865890503,0.5186159014701843,293.2179260253906,297.1499938964844,293.1499938964844,0.0373491048812866,-6648.00244140625,303.9718017578125,0.3765344619750976,0.050000000745058,0.2494042515754699,281.9110412597656,291.1499938964844,259.3175354003906,258.9750366210937,279.1874084472656,293.3250732421875,281.9123840332031,1.0,0.4527797698974609,0.6384277939796448,0.6384277939796448,1.0,1.0,-1.9961732625961304,0.8300524353981018,1.1661207675933838,0.3684396147727966,0.0,0.0,1.0,156.5088348388672,160.0,33.03659439086914,-5525.03564453125,983.6231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,296.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1234667599201202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253030641237,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378180,293.32281494140625,297.1499938964844,293.1499938964844,0.2998659908771515,-5585.74658203125,304.1908264160156,0.6764178276062012,0.2244303822517395,0.207617700099945,293.3980407714844,297.1499938964844,293.1499938964844,0.5500855445861816,-9252.458984375,304.22491455078125,0.78614342212677,0.356146365404129,0.3433797359466553,293.22576904296875,297.1499938964844,293.1499938964844,0.7865921258926392,-8935.671875,304.1786193847656,0.8583086133003235,0.470833271741867,0.3323136866092682,293.25738525390625,297.1499938964844,293.1499938964844,0.9493139386177064,-13882.724609375,304.1844177246094,0.8991327881813049,0.5412616729736328,0.5161569118499756,293.2217102050781,297.1499938964844,293.1499938964844,0.0370651967823505,-6639.3330078125,303.91278076171875,0.3744031488895416,0.050000000745058,0.2499997764825821,281.93341064453125,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3282775878906,281.9347229003906,1.0,0.4531362950801849,0.642480731010437,0.642480731010437,1.0,1.0,-1.979870080947876,0.8249186277389526,1.1549514532089231,0.366940975189209,0.0,0.0,1.0,159.27659606933594,163.0,31.56931495666504,-5518.74609375,977.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,296.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232881844043731,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001251218345714,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378240,293.32281494140625,297.1499938964844,293.1499938964844,0.2998659908771515,-5585.74658203125,304.1908264160156,0.6764178276062012,0.2244303822517395,0.207617700099945,293.3980407714844,297.1499938964844,293.1499938964844,0.5500855445861816,-9252.458984375,304.22491455078125,0.78614342212677,0.356146365404129,0.3433797359466553,293.22576904296875,297.1499938964844,293.1499938964844,0.7865921258926392,-8935.671875,304.1786193847656,0.8583086133003235,0.470833271741867,0.3323136866092682,293.25738525390625,297.1499938964844,293.1499938964844,0.9493139386177064,-13882.724609375,304.1844177246094,0.8991327881813049,0.5412616729736328,0.5161569118499756,293.2217102050781,297.1499938964844,293.1499938964844,0.0370651967823505,-6639.3330078125,303.91278076171875,0.3744031488895416,0.050000000745058,0.2499997764825821,281.93341064453125,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3282775878906,281.9347229003906,1.0,0.4531362950801849,0.642480731010437,0.642480731010437,1.0,1.0,-1.979870080947876,0.8249186277389526,1.1549514532089231,0.366940975189209,0.0,0.0,1.0,159.27659606933594,163.0,31.56931495666504,-5518.74609375,977.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,296.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232881844043731,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001251218345714,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378300,293.32275390625,297.1499938964844,293.1499938964844,0.2960520386695862,-5531.95458984375,304.1903381347656,0.6728111505508423,0.2222568839788437,0.2057232111692428,293.4001159667969,297.1499938964844,293.1499938964844,0.5426766276359558,-9159.71875,304.2247619628906,0.7819730639457703,0.3525947034358978,0.3401060700416565,293.2259216308594,297.1499938964844,293.1499938964844,0.783948540687561,-8913.9794921875,304.17822265625,0.8560922145843506,0.4698473513126373,0.3316748440265655,293.2572021484375,297.1499938964844,293.1499938964844,0.945713758468628,-13844.2294921875,304.1846923828125,0.8965803384780884,0.539937436580658,0.5149708390235901,293.223388671875,297.1499938964844,293.1499938964844,0.0369279980659484,-6635.24560546875,303.88360595703125,0.3733477592468261,0.050000000745058,0.2503013014793396,281.9443054199219,291.1499938964844,259.4200134277344,259.061279296875,279.1903381347656,293.3297119140625,281.9455871582031,1.0,0.4533476233482361,0.6445656418800354,0.6445656418800354,1.0,1.0,-1.971834301948548,0.8224000334739685,1.149434208869934,0.3662160336971283,0.0,0.0,1.0,160.6851348876953,163.0,30.963010787963867,-5515.59619140625,974.8060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,296.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1232029944658279,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001250353816431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378360,293.3226013183594,297.1499938964844,293.1499938964844,0.2922852039337158,-5478.63671875,304.1898498535156,0.669245183467865,0.2200984060764312,0.2038433253765106,293.4021301269531,297.1499938964844,293.1499938964844,0.5352894067764282,-9066.8837890625,304.224609375,0.7778147459030151,0.3490325808525085,0.3368240594863891,293.2260131835937,297.1499938964844,293.1499938964844,0.7813335061073303,-8892.484375,304.1778564453125,0.8539013862609863,0.4688656628131866,0.3310406506061554,293.2569580078125,297.1499938964844,293.1499938964844,0.9421505928039552,-13806.205078125,304.18487548828125,0.8940507769584656,0.5386273264884949,0.5138009786605835,293.2249450683594,297.1499938964844,293.1499938964844,0.0367929339408874,-6631.26318359375,303.85455322265625,0.3722994923591614,0.050000000745058,0.2506053149700165,281.9550476074219,291.1499938964844,259.4544677734375,259.0898742675781,279.1911926269531,293.3310852050781,281.9563293457031,1.0,0.4535754323005676,0.6466904282569885,0.6466904282569885,1.0,1.0,-1.9638340473175049,0.8198941349983215,1.143939971923828,0.3654961884021759,0.0,0.0,1.0,162.10882568359375,166.0,30.49422645568848,-5512.42529296875,972.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947631835937,296.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1231205761432647,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001249517372343,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378420,293.3221130371094,297.1499938964844,293.1499938964844,0.2848786413669586,-5373.2314453125,304.1889038085937,0.6622505187988281,0.2158216685056686,0.2001219391822815,293.40594482421875,297.1499938964844,293.1499938964844,0.5205620527267456,-8880.6689453125,304.2242736816406,0.7695544362068176,0.3418708443641662,0.3302275538444519,293.2261657714844,297.1499938964844,293.1499938964844,0.7761586308479309,-8849.814453125,304.1771850585937,0.8495965003967285,0.4669070839881897,0.3297784030437469,293.2563781738281,297.1499938964844,293.1499938964844,0.935104489326477,-13731.0986328125,304.1849975585937,0.8890620470046997,0.5360363721847534,0.5114942193031311,293.227783203125,297.1499938964844,293.1499938964844,0.0365266688168048,-6623.453125,303.796630859375,0.3702293634414673,0.050000000745058,0.2512194216251373,281.9763488769531,291.1499938964844,259.5238037109375,259.1468200683594,279.19287109375,293.33367919921875,281.9776306152344,1.0,0.4540689289569855,0.6510635614395142,0.6510635614395142,1.0,1.0,-1.9478951692581177,0.8148981928825378,1.1329970359802246,0.3640590310096741,0.0,0.0,1.0,164.99302673339844,154.0,29.94390106201172,-5506.009765625,966.8495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929016113281,296.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229636445641517,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247924665221,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378480,293.3221130371094,297.1499938964844,293.1499938964844,0.2848786413669586,-5373.2314453125,304.1889038085937,0.6622505187988281,0.2158216685056686,0.2001219391822815,293.40594482421875,297.1499938964844,293.1499938964844,0.5205620527267456,-8880.6689453125,304.2242736816406,0.7695544362068176,0.3418708443641662,0.3302275538444519,293.2261657714844,297.1499938964844,293.1499938964844,0.7761586308479309,-8849.814453125,304.1771850585937,0.8495965003967285,0.4669070839881897,0.3297784030437469,293.2563781738281,297.1499938964844,293.1499938964844,0.935104489326477,-13731.0986328125,304.1849975585937,0.8890620470046997,0.5360363721847534,0.5114942193031311,293.227783203125,297.1499938964844,293.1499938964844,0.0365266688168048,-6623.453125,303.796630859375,0.3702293634414673,0.050000000745058,0.2512194216251373,281.9763488769531,291.1499938964844,259.5238037109375,259.1468200683594,279.19287109375,293.33367919921875,281.9776306152344,1.0,0.4540689289569855,0.6510635614395142,0.6510635614395142,1.0,1.0,-1.9478951692581177,0.8148981928825378,1.1329970359802246,0.3640590310096741,0.0,0.0,1.0,164.99302673339844,154.0,29.94390106201172,-5506.009765625,966.8495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929016113281,296.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229636445641517,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001247924665221,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378540,293.3211975097656,297.1499938964844,293.1499938964844,0.2772984504699707,-5264.32421875,304.1885986328125,0.6596269607543945,0.2116478532552719,0.1962686479091644,293.40936279296875,297.1499938964844,293.1499938964844,0.5054829120635986,-8687.935546875,304.22467041015625,0.7661989331245422,0.3346912860870361,0.3233842253684997,293.22613525390625,297.1499938964844,293.1499938964844,0.7705991864204407,-8803.23046875,304.1773986816406,0.8505874276161194,0.4649879336357116,0.3283740878105163,293.25555419921875,297.1499938964844,293.1499938964844,0.9276869297027588,-13651.181640625,304.1856994628906,0.8899879455566406,0.5335075259208679,0.5090197920799255,293.2301025390625,297.1499938964844,293.1499938964844,0.0359358079731464,-6588.7666015625,303.7402038574219,0.3716115951538086,0.050000000745058,0.2508090436458587,281.9989013671875,291.1499938964844,259.5936889648437,259.2035217285156,279.1952514648437,293.3359069824219,282.0003662109375,1.0,0.4497823119163513,0.6557067036628723,0.6557067036628723,1.0,1.0,-1.929901480674744,0.8089802861213684,1.12092125415802,0.3621653616428375,0.0,0.0,1.0,162.36203002929688,142.0,31.57920455932617,-5498.62353515625,941.6023559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,296.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228155493736267,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001246421743417,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378600,293.3211975097656,297.1499938964844,293.1499938964844,0.2772984504699707,-5264.32421875,304.1885986328125,0.6596269607543945,0.2116478532552719,0.1962686479091644,293.40936279296875,297.1499938964844,293.1499938964844,0.5054829120635986,-8687.935546875,304.22467041015625,0.7661989331245422,0.3346912860870361,0.3233842253684997,293.22613525390625,297.1499938964844,293.1499938964844,0.7705991864204407,-8803.23046875,304.1773986816406,0.8505874276161194,0.4649879336357116,0.3283740878105163,293.25555419921875,297.1499938964844,293.1499938964844,0.9276869297027588,-13651.181640625,304.1856994628906,0.8899879455566406,0.5335075259208679,0.5090197920799255,293.2301025390625,297.1499938964844,293.1499938964844,0.0359358079731464,-6588.7666015625,303.7402038574219,0.3716115951538086,0.050000000745058,0.2508090436458587,281.9989013671875,291.1499938964844,259.5936889648437,259.2035217285156,279.1952514648437,293.3359069824219,282.0003662109375,1.0,0.4497823119163513,0.6557067036628723,0.6557067036628723,1.0,1.0,-1.929901480674744,0.8089802861213684,1.12092125415802,0.3621653616428375,0.0,0.0,1.0,162.36203002929688,142.0,31.57920455932617,-5498.62353515625,941.6023559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,296.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1228155493736267,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001246421743417,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378660,293.3197021484375,297.1499938964844,293.1499938964844,0.2697464823722839,-5154.982421875,304.1883239746094,0.6600099802017212,0.2076136022806167,0.1924088150262832,293.412353515625,297.1499938964844,293.1499938964844,0.4902285039424896,-8491.1982421875,304.2251892089844,0.766132652759552,0.3275152444839477,0.3164054751396179,293.2257080078125,297.1499938964844,293.1499938964844,0.7648143768310547,-8754.4873046875,304.17791748046875,0.8553169369697571,0.4631410837173462,0.3269127607345581,293.2544250488281,297.1499938964844,293.1499938964844,0.9200382828712464,-13568.50390625,304.1865539550781,0.895061194896698,0.5310646891593933,0.506481945514679,293.2317810058594,297.1499938964844,293.1499938964844,0.03514239564538,-6536.39501953125,303.68603515625,0.3754191994667053,0.050000000745058,0.2497182637453079,282.0235290527344,291.1499938964844,259.6640930175781,259.2599792480469,279.19775390625,293.3376770019531,282.02508544921875,1.0,0.4428049325942993,0.6606084704399109,0.6606084704399109,1.0,1.0,-1.9107743501663208,0.8025541305541992,1.1082203388214111,0.3599886298179626,0.0,0.0,1.0,156.07557678222656,130.0,33.90486145019531,-5490.75927734375,903.8237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893615722656,297.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226711124181747,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001244955928996,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378720,293.3197021484375,297.1499938964844,293.1499938964844,0.2697464823722839,-5154.982421875,304.1883239746094,0.6600099802017212,0.2076136022806167,0.1924088150262832,293.412353515625,297.1499938964844,293.1499938964844,0.4902285039424896,-8491.1982421875,304.2251892089844,0.766132652759552,0.3275152444839477,0.3164054751396179,293.2257080078125,297.1499938964844,293.1499938964844,0.7648143768310547,-8754.4873046875,304.17791748046875,0.8553169369697571,0.4631410837173462,0.3269127607345581,293.2544250488281,297.1499938964844,293.1499938964844,0.9200382828712464,-13568.50390625,304.1865539550781,0.895061194896698,0.5310646891593933,0.506481945514679,293.2317810058594,297.1499938964844,293.1499938964844,0.03514239564538,-6536.39501953125,303.68603515625,0.3754191994667053,0.050000000745058,0.2497182637453079,282.0235290527344,291.1499938964844,259.6640930175781,259.2599792480469,279.19775390625,293.3376770019531,282.02508544921875,1.0,0.4428049325942993,0.6606084704399109,0.6606084704399109,1.0,1.0,-1.9107743501663208,0.8025541305541992,1.1082203388214111,0.3599886298179626,0.0,0.0,1.0,156.07557678222656,130.0,33.90486145019531,-5490.75927734375,903.8237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893615722656,297.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226711124181747,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001244955928996,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378780,293.318603515625,297.1499938964844,293.1499938964844,0.2621278762817383,-5043.73486328125,304.1882629394531,0.6622813940048218,0.203539952635765,0.1884814202785492,293.4159240722656,297.1499938964844,293.1499938964844,0.4746831059455871,-8288.703125,304.2260437011719,0.7680898904800415,0.3201439082622528,0.3092155456542969,293.2251281738281,297.1499938964844,293.1499938964844,0.7589097023010254,-8704.615234375,304.178466796875,0.8626795411109924,0.4613421857357025,0.3254303336143493,293.25311279296875,297.1499938964844,293.1499938964844,0.9122735261917114,-13484.4921875,304.1872863769531,0.9029595255851746,0.5286847352981567,0.5039290189743042,293.2327880859375,297.1499938964844,293.1499938964844,0.0342496708035469,-6474.4287109375,303.6340026855469,0.3808929324150085,0.050000000745058,0.2482473105192184,282.0498352050781,291.1499938964844,259.7350158691406,259.3162536621094,279.2005615234375,293.3396301269531,282.051513671875,1.0,0.4340878129005432,0.6658030152320862,0.6658030152320862,1.0,1.0,-1.8908131122589111,0.7957549691200256,1.0950582027435305,0.357615053653717,0.0,0.0,1.0,147.74502563476562,118.0,36.30437850952149,-5482.51171875,859.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,297.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225257366895675,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001243480510311,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378840,293.318603515625,297.1499938964844,293.1499938964844,0.2621278762817383,-5043.73486328125,304.1882629394531,0.6622813940048218,0.203539952635765,0.1884814202785492,293.4159240722656,297.1499938964844,293.1499938964844,0.4746831059455871,-8288.703125,304.2260437011719,0.7680898904800415,0.3201439082622528,0.3092155456542969,293.2251281738281,297.1499938964844,293.1499938964844,0.7589097023010254,-8704.615234375,304.178466796875,0.8626795411109924,0.4613421857357025,0.3254303336143493,293.25311279296875,297.1499938964844,293.1499938964844,0.9122735261917114,-13484.4921875,304.1872863769531,0.9029595255851746,0.5286847352981567,0.5039290189743042,293.2327880859375,297.1499938964844,293.1499938964844,0.0342496708035469,-6474.4287109375,303.6340026855469,0.3808929324150085,0.050000000745058,0.2482473105192184,282.0498352050781,291.1499938964844,259.7350158691406,259.3162536621094,279.2005615234375,293.3396301269531,282.051513671875,1.0,0.4340878129005432,0.6658030152320862,0.6658030152320862,1.0,1.0,-1.8908131122589111,0.7957549691200256,1.0950582027435305,0.357615053653717,0.0,0.0,1.0,147.74502563476562,118.0,36.30437850952149,-5482.51171875,859.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,297.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225257366895675,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001243480510311,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378900,293.31805419921875,297.1499938964844,293.1499938964844,0.2582846283912658,-4987.2626953125,304.18829345703125,0.6639863848686218,0.2015077769756317,0.186487540602684,293.4178161621094,297.1499938964844,293.1499938964844,0.4667823016643524,-8185.01416015625,304.2265930175781,0.769660234451294,0.3164031505584717,0.3055309057235718,293.22479248046875,297.1499938964844,293.1499938964844,0.7559225559234619,-8679.3544921875,304.1787109375,0.8672225475311279,0.4604581594467163,0.3246854841709137,293.2524108886719,297.1499938964844,293.1499938964844,0.908359706401825,-13442.1259765625,304.1876220703125,0.9079495072364808,0.527515709400177,0.5026528835296631,293.2331237792969,297.1499938964844,293.1499938964844,0.03378277271986,-6441.1630859375,303.608642578125,0.384154200553894,0.050000000745058,0.2474201917648315,282.0636291503906,291.1499938964844,259.7706604003906,259.34429931640625,279.2020263671875,293.3406677246094,282.0653991699219,1.0,0.4292606711387634,0.6685135960578918,0.6685135960578918,1.0,1.0,-1.8805742263793943,0.7922384142875671,1.0883358716964722,0.3563630580902099,0.0,0.0,1.0,143.08657836914062,118.0,37.49407958984375,-5478.275390625,835.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,297.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.122451439499855,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001242726430064,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
378960,293.31744384765625,297.1499938964844,293.1499938964844,0.2544711828231811,-4931.0205078125,304.1882629394531,0.6660811901092529,0.199502557516098,0.1845031678676605,293.4196472167969,297.1499938964844,293.1499938964844,0.4588629603385925,-8080.62353515625,304.22705078125,0.7716197967529297,0.3126545548439026,0.3018212020397186,293.2243957519531,297.1499938964844,293.1499938964844,0.7529240846633911,-8653.9873046875,304.178955078125,0.8723238706588745,0.4595848619937897,0.3239410817623138,293.2516784667969,297.1499938964844,293.1499938964844,0.9044381976127625,-13399.6767578125,304.1879272460937,0.9137833714485168,0.5263610482215881,0.5013808012008667,293.2333374023437,297.1499938964844,293.1499938964844,0.0333080999553203,-6406.84814453125,303.5837097167969,0.3877412378787994,0.050000000745058,0.2465490251779556,282.0777893066406,291.1499938964844,259.8064270019531,259.3723449707031,279.2034606933594,293.3415832519531,282.07958984375,1.0,0.424191415309906,0.6712949275970459,0.6712949275970459,1.0,1.0,-1.8702692985534668,0.7886881828308105,1.0815811157226562,0.3550892472267151,0.0,0.0,1.0,138.19297790527344,106.0,38.54644393920898,-5474.0126953125,811.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,297.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223754733800888,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001241955469595,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379020,293.3158569335937,297.1499938964844,293.1499938964844,0.2469931542873382,-4820.1318359375,304.1879577636719,0.6714588403701782,0.1955837607383728,0.1805945634841919,293.42291259765625,297.1499938964844,293.1499938964844,0.4430731534957886,-7871.1337890625,304.2276916503906,0.7767070531845093,0.3051595687866211,0.2943757176399231,293.2235717773437,297.1499938964844,293.1499938964844,0.7469205856323242,-8603.1767578125,304.1792907714844,0.8841950297355652,0.4578681886196136,0.3224591016769409,293.2501525878906,297.1499938964844,293.1499938964844,0.8966039419174194,-13314.8740234375,304.1883239746094,0.9277749061584472,0.5240927338600159,0.4988559186458587,293.2335205078125,297.1499938964844,293.1499938964844,0.0323490016162395,-6336.16259765625,303.5349426269531,0.3953596353530884,0.050000000745058,0.2447139620780944,282.1068420410156,291.1499938964844,259.8782653808594,259.4283142089844,279.2062683105469,293.3431396484375,282.1087341308594,1.0,0.4134783446788788,0.6770633459091187,0.6770633459091187,1.0,1.0,-1.8496206998825075,0.7815510034561157,1.0680696964263916,0.3525074124336242,0.0,0.0,1.0,127.91462707519533,94.0,40.21511459350586,-5465.45556640625,761.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,297.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222174614667892,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001240351848537,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379080,293.3158569335937,297.1499938964844,293.1499938964844,0.2469931542873382,-4820.1318359375,304.1879577636719,0.6714588403701782,0.1955837607383728,0.1805945634841919,293.42291259765625,297.1499938964844,293.1499938964844,0.4430731534957886,-7871.1337890625,304.2276916503906,0.7767070531845093,0.3051595687866211,0.2943757176399231,293.2235717773437,297.1499938964844,293.1499938964844,0.7469205856323242,-8603.1767578125,304.1792907714844,0.8841950297355652,0.4578681886196136,0.3224591016769409,293.2501525878906,297.1499938964844,293.1499938964844,0.8966039419174194,-13314.8740234375,304.1883239746094,0.9277749061584472,0.5240927338600159,0.4988559186458587,293.2335205078125,297.1499938964844,293.1499938964844,0.0323490016162395,-6336.16259765625,303.5349426269531,0.3953596353530884,0.050000000745058,0.2447139620780944,282.1068420410156,291.1499938964844,259.8782653808594,259.4283142089844,279.2062683105469,293.3431396484375,282.1087341308594,1.0,0.4134783446788788,0.6770633459091187,0.6770633459091187,1.0,1.0,-1.8496206998825075,0.7815510034561157,1.0680696964263916,0.3525074124336242,0.0,0.0,1.0,127.91462707519533,94.0,40.21511459350586,-5465.45556640625,761.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,297.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222174614667892,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001240351848537,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379140,293.3138427734375,297.1499938964844,293.1499938964844,0.2397408187389373,-4711.79248046875,304.1873779296875,0.6785345673561096,0.1917875260114669,0.176779642701149,293.4256896972656,297.1499938964844,293.1499938964844,0.4274168908596039,-7661.546875,304.2278747558594,0.7834544777870178,0.2976793050765991,0.2869230210781097,293.22265625,297.1499938964844,293.1499938964844,0.7409331202507019,-8552.470703125,304.17950439453125,0.8983963131904602,0.4561884999275207,0.320990651845932,293.24859619140625,297.1499938964844,293.1499938964844,0.8888117074966431,-13230.513671875,304.18853759765625,0.944369614124298,0.5218763947486877,0.4963632822036743,293.2333984375,297.1499938964844,293.1499938964844,0.0313911288976669,-6263.86962890625,303.4875183105469,0.4031962454319,0.050000000745058,0.2427969127893448,282.1366882324219,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.34429931640625,282.1386413574219,1.0,0.4021444320678711,0.6831106543540955,0.6831106543540955,1.0,1.0,-1.82903265953064,0.7744089365005493,1.0546237230300903,0.349900335073471,0.0,0.0,1.0,117.2063980102539,82.0,41.43855285644531,-5456.869140625,712.2881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896667480469,297.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220502480864524,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001238654949702,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379200,293.3138427734375,297.1499938964844,293.1499938964844,0.2397408187389373,-4711.79248046875,304.1873779296875,0.6785345673561096,0.1917875260114669,0.176779642701149,293.4256896972656,297.1499938964844,293.1499938964844,0.4274168908596039,-7661.546875,304.2278747558594,0.7834544777870178,0.2976793050765991,0.2869230210781097,293.22265625,297.1499938964844,293.1499938964844,0.7409331202507019,-8552.470703125,304.17950439453125,0.8983963131904602,0.4561884999275207,0.320990651845932,293.24859619140625,297.1499938964844,293.1499938964844,0.8888117074966431,-13230.513671875,304.18853759765625,0.944369614124298,0.5218763947486877,0.4963632822036743,293.2333984375,297.1499938964844,293.1499938964844,0.0313911288976669,-6263.86962890625,303.4875183105469,0.4031962454319,0.050000000745058,0.2427969127893448,282.1366882324219,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.34429931640625,282.1386413574219,1.0,0.4021444320678711,0.6831106543540955,0.6831106543540955,1.0,1.0,-1.82903265953064,0.7744089365005493,1.0546237230300903,0.349900335073471,0.0,0.0,1.0,117.2063980102539,82.0,41.43855285644531,-5456.869140625,712.2881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896667480469,297.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220502480864524,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001238654949702,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
