time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3115234375,297.1499938964844,293.1499938964844,0.2327206879854202,-4606.123046875,304.1866149902344,0.6875371932983398,0.1881077736616134,0.1730609238147735,293.4280700683594,297.1499938964844,293.1499938964844,0.4119324386119842,-7452.2822265625,304.22772216796875,0.7920947074890137,0.2902151942253113,0.2794747352600097,293.2217102050781,297.1499938964844,293.1499938964844,0.7349796891212463,-8502.0068359375,304.1795959472656,0.9159548282623292,0.454541802406311,0.3195383548736572,293.2469482421875,297.1499938964844,293.1499938964844,0.8810842633247375,-13146.8046875,304.1885681152344,0.9627467393875122,0.519707977771759,0.4939065277576446,293.2330322265625,297.1499938964844,293.1499938964844,0.0304460451006889,-6190.892578125,303.4413146972656,0.412094384431839,0.050000000745058,0.2408328503370285,282.1671447753906,291.1499938964844,260.02325439453125,259.5399780273437,279.2119445800781,293.3451232910156,282.1691589355469,1.0,0.3903037905693054,0.6894493103027344,0.6894493103027344,1.0,1.0,-1.808571577072144,0.7672867178916931,1.0412849187850952,0.3472786247730255,0.0,0.0,1.0,106.25643920898438,70.0,42.404483795166016,-5448.23828125,662.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,297.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218733116984367,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001236859097843,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379320,293.3115234375,297.1499938964844,293.1499938964844,0.2327206879854202,-4606.123046875,304.1866149902344,0.6875371932983398,0.1881077736616134,0.1730609238147735,293.4280700683594,297.1499938964844,293.1499938964844,0.4119324386119842,-7452.2822265625,304.22772216796875,0.7920947074890137,0.2902151942253113,0.2794747352600097,293.2217102050781,297.1499938964844,293.1499938964844,0.7349796891212463,-8502.0068359375,304.1795959472656,0.9159548282623292,0.454541802406311,0.3195383548736572,293.2469482421875,297.1499938964844,293.1499938964844,0.8810842633247375,-13146.8046875,304.1885681152344,0.9627467393875122,0.519707977771759,0.4939065277576446,293.2330322265625,297.1499938964844,293.1499938964844,0.0304460451006889,-6190.892578125,303.4413146972656,0.412094384431839,0.050000000745058,0.2408328503370285,282.1671447753906,291.1499938964844,260.02325439453125,259.5399780273437,279.2119445800781,293.3451232910156,282.1691589355469,1.0,0.3903037905693054,0.6894493103027344,0.6894493103027344,1.0,1.0,-1.808571577072144,0.7672867178916931,1.0412849187850952,0.3472786247730255,0.0,0.0,1.0,106.25643920898438,70.0,42.404483795166016,-5448.23828125,662.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,297.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218733116984367,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001236859097843,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379380,293.3089294433594,297.1499938964844,293.1499938964844,0.2259306758642196,-4503.1220703125,304.18572998046875,0.6988300085067749,0.1845388710498809,0.1694373786449432,293.4300537109375,297.1499938964844,293.1499938964844,0.3966365754604339,-7243.48779296875,304.227294921875,0.8030242323875427,0.2827650606632232,0.272033542394638,293.2207336425781,297.1499938964844,293.1499938964844,0.7290694117546082,-8451.84375,304.1795654296875,0.93838632106781,0.4529246091842651,0.3181030750274658,293.2453308105469,297.1499938964844,293.1499938964844,0.8734336495399475,-13063.8369140625,304.1884460449219,0.98191899061203,0.5175839066505432,0.4914866089820862,293.2325134277344,297.1499938964844,293.1499938964844,0.0295205600559711,-6117.77685546875,303.396240234375,0.4233118593692779,0.050000000745058,0.2388430684804916,282.1981811523437,291.1499938964844,260.0963134765625,259.59576416015625,279.2149658203125,293.3456726074219,282.2002868652344,1.0,0.378015786409378,0.6960992813110352,0.6960992813110352,1.0,1.0,-1.7882674932479858,0.760194718837738,1.028072714805603,0.3446460664272308,0.0,0.0,1.0,95.17902374267578,58.0,43.24171447753906,-5439.53662109375,614.3479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930236816406,297.1670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1216867193579673,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001234965457115,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379440,293.3089294433594,297.1499938964844,293.1499938964844,0.2259306758642196,-4503.1220703125,304.18572998046875,0.6988300085067749,0.1845388710498809,0.1694373786449432,293.4300537109375,297.1499938964844,293.1499938964844,0.3966365754604339,-7243.48779296875,304.227294921875,0.8030242323875427,0.2827650606632232,0.272033542394638,293.2207336425781,297.1499938964844,293.1499938964844,0.7290694117546082,-8451.84375,304.1795654296875,0.93838632106781,0.4529246091842651,0.3181030750274658,293.2453308105469,297.1499938964844,293.1499938964844,0.8734336495399475,-13063.8369140625,304.1884460449219,0.98191899061203,0.5175839066505432,0.4914866089820862,293.2325134277344,297.1499938964844,293.1499938964844,0.0295205600559711,-6117.77685546875,303.396240234375,0.4233118593692779,0.050000000745058,0.2388430684804916,282.1981811523437,291.1499938964844,260.0963134765625,259.59576416015625,279.2149658203125,293.3456726074219,282.2002868652344,1.0,0.378015786409378,0.6960992813110352,0.6960992813110352,1.0,1.0,-1.7882674932479858,0.760194718837738,1.028072714805603,0.3446460664272308,0.0,0.0,1.0,95.17902374267578,58.0,43.24171447753906,-5439.53662109375,614.3479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930236816406,297.1670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1216867193579673,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001234965457115,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379500,293.3075561523437,297.1499938964844,293.1499938964844,0.2226211726665496,-4452.6220703125,304.18524169921875,0.7054908275604248,0.1827948987483978,0.1676611304283142,293.4309387207031,297.1499938964844,293.1499938964844,0.3890626132488251,-7139.29150390625,304.2270202636719,0.8094642162322998,0.2790445983409881,0.2683159708976745,293.2202453613281,297.1499938964844,293.1499938964844,0.7261319756507874,-8426.8818359375,304.1795349121094,0.950878918170929,0.4521262645721435,0.3173918426036834,293.2445068359375,297.1499938964844,293.1499938964844,0.8696392178535461,-13022.6416015625,304.1883544921875,0.9914617538452148,0.516537606716156,0.490290492773056,293.232177734375,297.1499938964844,293.1499938964844,0.0290664285421371,-6081.267578125,303.3741149902344,0.4302821159362793,0.050000000745058,0.2378426492214203,282.21392822265625,291.1499938964844,260.13299560546875,259.6236877441406,279.2165832519531,293.34588623046875,282.2160339355469,1.0,0.371712327003479,0.69954913854599,0.69954913854599,1.0,1.0,-1.778179407119751,0.7566617727279663,1.021517634391785,0.3433263003826141,0.0,0.0,1.0,89.61451721191406,58.0,43.634613037109375,-5435.1513671875,590.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,297.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1215899363160133,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001233983202837,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379560,293.3061218261719,297.1499938964844,293.1499938964844,0.2193776071071624,-4402.939453125,304.18475341796875,0.7124776244163513,0.1810817420482635,0.1659160256385803,293.4317321777344,297.1499938964844,293.1499938964844,0.3815484941005707,-7035.3779296875,304.2266845703125,0.8160521984100342,0.2753315269947052,0.2646085023880005,293.2197265625,297.1499938964844,293.1499938964844,0.7232137322425842,-8402.076171875,304.1794738769531,0.9633612632751464,0.4513385593891144,0.3166908621788025,293.2434997558594,297.1499938964844,293.1499938964844,0.863484799861908,-12948.1279296875,304.19287109375,0.9990000128746032,0.5155395269393921,0.4876842200756073,293.2318115234375,297.1499938964844,293.1499938964844,0.0286296978592872,-6045.7607421875,303.352294921875,0.4381476044654846,0.050000000745058,0.2368761897087097,282.2299499511719,291.1499938964844,260.16973876953125,259.6515808105469,279.2190856933594,293.3460693359375,282.232177734375,1.0,0.3652591407299042,0.7031804323196411,0.7031804323196411,1.0,1.0,-1.766634464263916,0.752436637878418,1.014197826385498,0.3417485952377319,0.0,0.0,1.0,84.20436096191406,61.0,44.65362548828125,-5429.8984375,566.1392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,297.1955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214909255504608,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000123297853861,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379620,293.3033447265625,297.1499938964844,293.1499938964844,0.2132478803396225,-4308.421875,304.1833801269531,0.7162998914718628,0.177694022655487,0.1627117097377777,293.4331970214844,297.1499938964844,293.1499938964844,0.3668155968189239,-6829.9814453125,304.2256774902344,0.8182104825973511,0.2678989171981811,0.2574435174465179,293.2188415527344,297.1499938964844,293.1499938964844,0.7173235416412354,-8351.962890625,304.1794738769531,0.9735373258590698,0.4497530460357666,0.3154753148555755,293.2275085449219,297.1499938964844,293.1499938964844,0.8269166350364685,-12503.185546875,304.23834228515625,0.9990000128746032,0.5163729786872864,0.4710317850112915,293.23095703125,297.1499938964844,293.1499938964844,0.028053842484951,-5999.23681640625,303.3097229003906,0.445905327796936,0.050000000745058,0.2360535562038421,282.27618408203125,291.1499938964844,260.2435302734375,259.7074584960937,279.2289123535156,293.3485412597656,282.27960205078125,1.0,0.3565846979618072,0.7116081714630127,0.7116081714630127,1.0,1.0,-1.7315082550048828,0.7386953830718994,0.9928128719329834,0.3355747163295746,0.0,0.0,1.0,79.04766082763672,64.0,61.58391571044922,-5413.5166015625,527.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,297.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1212746948003768,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001230783964274,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379680,293.3033447265625,297.1499938964844,293.1499938964844,0.2132478803396225,-4308.421875,304.1833801269531,0.7162998914718628,0.177694022655487,0.1627117097377777,293.4331970214844,297.1499938964844,293.1499938964844,0.3668155968189239,-6829.9814453125,304.2256774902344,0.8182104825973511,0.2678989171981811,0.2574435174465179,293.2188415527344,297.1499938964844,293.1499938964844,0.7173235416412354,-8351.962890625,304.1794738769531,0.9735373258590698,0.4497530460357666,0.3154753148555755,293.2275085449219,297.1499938964844,293.1499938964844,0.8269166350364685,-12503.185546875,304.23834228515625,0.9990000128746032,0.5163729786872864,0.4710317850112915,293.23095703125,297.1499938964844,293.1499938964844,0.028053842484951,-5999.23681640625,303.3097229003906,0.445905327796936,0.050000000745058,0.2360535562038421,282.27618408203125,291.1499938964844,260.2435302734375,259.7074584960937,279.2289123535156,293.3485412597656,282.27960205078125,1.0,0.3565846979618072,0.7116081714630127,0.7116081714630127,1.0,1.0,-1.7315082550048828,0.7386953830718994,0.9928128719329834,0.3355747163295746,0.0,0.0,1.0,79.04766082763672,64.0,61.58391571044922,-5413.5166015625,527.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,297.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1212746948003768,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001230783964274,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379740,293.3009948730469,297.1499938964844,293.1499938964844,0.2072835117578506,-4215.6826171875,304.18218994140625,0.7166239023208618,0.1742852479219436,0.1595619320869445,293.4349060058594,297.1499938964844,293.1499938964844,0.3522931337356567,-6625.20263671875,304.2246398925781,0.8163257837295532,0.2603775858879089,0.2502749860286712,293.218505859375,297.1499938964844,293.1499938964844,0.7114313244819641,-8301.705078125,304.1794738769531,0.9786806702613832,0.4480767846107483,0.314254879951477,293.20318603515625,297.1499938964844,293.1499938964844,0.8027528524398804,-12223.8115234375,304.2485046386719,0.9990000128746032,0.5193378925323486,0.4612667560577392,293.2303161621094,297.1499938964844,293.1499938964844,0.0275892429053783,-5962.05908203125,303.2669677734375,0.4506696760654449,0.050000000745058,0.2355991303920745,282.3235778808594,291.1499938964844,260.3175964355469,259.763427734375,279.23504638671875,293.3540344238281,282.3266906738281,1.0,0.3507681488990783,0.7204371094703674,0.7204371094703674,1.0,1.0,-1.7054855823516846,0.7290861010551453,0.9763994812965392,0.3315427303314209,0.0,0.0,1.0,76.06591033935547,67.0,63.866981506347656,-5401.66943359375,502.3683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20318603515625,297.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210215240716934,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001228214532602,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379800,293.3009948730469,297.1499938964844,293.1499938964844,0.2072835117578506,-4215.6826171875,304.18218994140625,0.7166239023208618,0.1742852479219436,0.1595619320869445,293.4349060058594,297.1499938964844,293.1499938964844,0.3522931337356567,-6625.20263671875,304.2246398925781,0.8163257837295532,0.2603775858879089,0.2502749860286712,293.218505859375,297.1499938964844,293.1499938964844,0.7114313244819641,-8301.705078125,304.1794738769531,0.9786806702613832,0.4480767846107483,0.314254879951477,293.20318603515625,297.1499938964844,293.1499938964844,0.8027528524398804,-12223.8115234375,304.2485046386719,0.9990000128746032,0.5193378925323486,0.4612667560577392,293.2303161621094,297.1499938964844,293.1499938964844,0.0275892429053783,-5962.05908203125,303.2669677734375,0.4506696760654449,0.050000000745058,0.2355991303920745,282.3235778808594,291.1499938964844,260.3175964355469,259.763427734375,279.23504638671875,293.3540344238281,282.3266906738281,1.0,0.3507681488990783,0.7204371094703674,0.7204371094703674,1.0,1.0,-1.7054855823516846,0.7290861010551453,0.9763994812965392,0.3315427303314209,0.0,0.0,1.0,76.06591033935547,67.0,63.866981506347656,-5401.66943359375,502.3683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20318603515625,297.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1210215240716934,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001228214532602,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379860,293.2987365722656,297.1499938964844,293.1499938964844,0.2015903443098068,-4126.564453125,304.18096923828125,0.7143604159355164,0.1709191799163818,0.1564898639917373,293.43658447265625,297.1499938964844,293.1499938964844,0.3381245732307434,-6423.2451171875,304.223388671875,0.8112708330154419,0.252818763256073,0.2431129217147827,293.2183532714844,297.1499938964844,293.1499938964844,0.7058347463607788,-8254.0849609375,304.178955078125,0.9803941249847412,0.4463702738285064,0.3130439817905426,293.1826171875,297.1499938964844,293.1499938964844,0.7888216972351074,-12077.474609375,304.238525390625,0.9990000128746032,0.5221760869026184,0.4568081200122833,293.2297058105469,297.1499938964844,293.1499938964844,0.0272144973278045,-5933.103515625,303.2242431640625,0.452932059764862,0.050000000745058,0.235395148396492,282.3646545410156,291.1499938964844,260.3919677734375,259.8195495605469,279.2381591796875,293.35821533203125,282.3672790527344,1.0,0.3471299111843109,0.7294450402259827,0.7294450402259827,1.0,1.0,-1.6861428022384644,0.7224109768867493,0.9637318253517152,0.3290442228317261,0.0,0.0,1.0,74.5714340209961,70.0,57.517333984375,-5393.07421875,486.0926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,297.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207472383975982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001225430896738,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379920,293.2987365722656,297.1499938964844,293.1499938964844,0.2015903443098068,-4126.564453125,304.18096923828125,0.7143604159355164,0.1709191799163818,0.1564898639917373,293.43658447265625,297.1499938964844,293.1499938964844,0.3381245732307434,-6423.2451171875,304.223388671875,0.8112708330154419,0.252818763256073,0.2431129217147827,293.2183532714844,297.1499938964844,293.1499938964844,0.7058347463607788,-8254.0849609375,304.178955078125,0.9803941249847412,0.4463702738285064,0.3130439817905426,293.1826171875,297.1499938964844,293.1499938964844,0.7888216972351074,-12077.474609375,304.238525390625,0.9990000128746032,0.5221760869026184,0.4568081200122833,293.2297058105469,297.1499938964844,293.1499938964844,0.0272144973278045,-5933.103515625,303.2242431640625,0.452932059764862,0.050000000745058,0.235395148396492,282.3646545410156,291.1499938964844,260.3919677734375,259.8195495605469,279.2381591796875,293.35821533203125,282.3672790527344,1.0,0.3471299111843109,0.7294450402259827,0.7294450402259827,1.0,1.0,-1.6861428022384644,0.7224109768867493,0.9637318253517152,0.3290442228317261,0.0,0.0,1.0,74.5714340209961,70.0,57.517333984375,-5393.07421875,486.0926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,297.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207472383975982,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001225430896738,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
379980,293.29644775390625,297.1499938964844,293.1499938964844,0.1961919367313385,-4041.53564453125,304.1796264648437,0.710016667842865,0.167612686753273,0.1535053998231887,293.43817138671875,297.1499938964844,293.1499938964844,0.3243411183357239,-6224.625,304.2218933105469,0.8034730553627014,0.2452383339405059,0.2359654754400253,293.2182922363281,297.1499938964844,293.1499938964844,0.7006306052207947,-8209.935546875,304.177978515625,0.9795938730239868,0.444655030965805,0.3118525445461273,293.1703796386719,297.1499938964844,293.1499938964844,0.7833348512649536,-12035.1083984375,304.218017578125,0.9990000128746032,0.5238487720489502,0.4563201069831848,293.2294006347656,297.1499938964844,293.1499938964844,0.0269047375768423,-5910.671875,303.18035888671875,0.4531835913658142,0.050000000745058,0.2353734970092773,282.3977355957031,291.1499938964844,260.46661376953125,259.8758850097656,279.2393493652344,293.3592529296875,282.3998413085937,1.0,0.3451417982578277,0.7384433746337891,0.7384433746337891,1.0,1.0,-1.6719329357147217,0.7179216146469116,0.9540113806724548,0.3276443481445312,0.0,0.0,1.0,74.16212463378906,73.0,47.81043243408203,-5386.73876953125,476.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,297.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204715967178344,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001222633582074,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380040,293.29644775390625,297.1499938964844,293.1499938964844,0.1961919367313385,-4041.53564453125,304.1796264648437,0.710016667842865,0.167612686753273,0.1535053998231887,293.43817138671875,297.1499938964844,293.1499938964844,0.3243411183357239,-6224.625,304.2218933105469,0.8034730553627014,0.2452383339405059,0.2359654754400253,293.2182922363281,297.1499938964844,293.1499938964844,0.7006306052207947,-8209.935546875,304.177978515625,0.9795938730239868,0.444655030965805,0.3118525445461273,293.1703796386719,297.1499938964844,293.1499938964844,0.7833348512649536,-12035.1083984375,304.218017578125,0.9990000128746032,0.5238487720489502,0.4563201069831848,293.2294006347656,297.1499938964844,293.1499938964844,0.0269047375768423,-5910.671875,303.18035888671875,0.4531835913658142,0.050000000745058,0.2353734970092773,282.3977355957031,291.1499938964844,260.46661376953125,259.8758850097656,279.2393493652344,293.3592529296875,282.3998413085937,1.0,0.3451417982578277,0.7384433746337891,0.7384433746337891,1.0,1.0,-1.6719329357147217,0.7179216146469116,0.9540113806724548,0.3276443481445312,0.0,0.0,1.0,74.16212463378906,73.0,47.81043243408203,-5386.73876953125,476.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,297.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204715967178344,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001222633582074,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380100,293.2953186035156,297.1499938964844,293.1499938964844,0.1935939192771911,-4000.423828125,304.1789855957031,0.7071520686149597,0.1659826785326004,0.1520445346832275,293.4389038085937,297.1499938964844,293.1499938964844,0.3175796568393707,-6126.3681640625,304.2210998535156,0.7987285256385803,0.2414405196905136,0.2323954552412033,293.21826171875,297.1499938964844,293.1499938964844,0.6981644630432129,-8189.03662109375,304.1773681640625,0.9784387946128844,0.4437959790229797,0.3112638890743255,293.1677551269531,297.1499938964844,293.1499938964844,0.7832236289978027,-12045.328125,304.2058410644531,0.9990000128746032,0.5241093039512634,0.4572510421276092,293.2294006347656,297.1499938964844,293.1499938964844,0.0267678834497928,-5901.3642578125,303.15777587890625,0.4527058899402618,0.050000000745058,0.2354163229465484,282.41162109375,291.1499938964844,260.5039978027344,259.90411376953125,279.23974609375,293.359375,282.4134826660156,1.0,0.3446393013000488,0.7429618239402771,0.7429618239402771,1.0,1.0,-1.6663541793823242,0.7163238525390625,0.9500303268432616,0.3272685706615448,0.0,0.0,1.0,74.27648162841797,73.0,42.89381790161133,-5384.14111328125,473.2658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,297.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203386560082435,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001221284328494,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380160,293.2941589355469,297.1499938964844,293.1499938964844,0.1910588443279266,-3960.183837890625,304.1783142089844,0.7039308547973633,0.1643684804439544,0.1506035178899765,293.43963623046875,297.1499938964844,293.1499938964844,0.3108979165554046,-6028.71142578125,304.2203369140625,0.7935575842857361,0.2376375943422317,0.2288263291120529,293.2182312011719,297.1499938964844,293.1499938964844,0.6957833170890808,-8168.861328125,304.1767272949219,0.9768535494804382,0.4429362416267395,0.3106792569160461,293.1673889160156,297.1499938964844,293.1499938964844,0.7846247553825378,-12073.1650390625,304.19317626953125,0.9990000128746032,0.5239543914794922,0.4588301181793213,293.2295227050781,297.1499938964844,293.1499938964844,0.0266404096037149,-5893.1083984375,303.1346740722656,0.451900839805603,0.050000000745058,0.235488936305046,282.423828125,291.1499938964844,260.5414733886719,259.93243408203125,279.2400817871094,293.359130859375,282.4255065917969,1.0,0.3444099724292755,0.7474926114082336,0.7474926114082336,1.0,1.0,-1.6616191864013672,0.7150793075561523,0.94653981924057,0.3270677328109741,0.0,0.0,1.0,74.5677261352539,76.0,38.1468505859375,-5381.8330078125,471.2558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,297.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202113777399063,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001219992700498,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380220,293.2918395996094,297.1499938964844,293.1499938964844,0.1861649006605148,-3882.139892578125,304.1770324707031,0.6966781616210938,0.1611886024475097,0.1477794349193573,293.4410400390625,297.1499938964844,293.1499938964844,0.2977529764175415,-5834.90380859375,304.21881103515625,0.782217800617218,0.2300158888101577,0.2216881811618805,293.2182006835937,297.1499938964844,293.1499938964844,0.691250205039978,-8130.42431640625,304.1753845214844,0.9725737571716307,0.4412143230438232,0.30951988697052,293.1730651855469,297.1499938964844,293.1499938964844,0.7912957668304443,-12172.8681640625,304.1676940917969,0.9990000128746032,0.5223802328109741,0.4635851383209228,293.2301025390625,297.1499938964844,293.1499938964844,0.026406917721033,-5879.1484375,303.086669921875,0.4495176970958709,0.050000000745058,0.2357087880373001,282.44390869140625,291.1499938964844,260.6165771484375,259.9892883300781,279.2408447265625,293.35772705078125,282.4451904296875,1.0,0.3446312844753265,0.7566129565238953,0.7566129565238953,1.0,1.0,-1.6542378664016724,0.7134560346603394,0.940781831741333,0.3270908892154693,0.0,0.0,1.0,75.59232330322266,79.0,29.56366920471192,-5377.857421875,469.7445983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,297.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199794337153434,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001217638709931,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380280,293.2918395996094,297.1499938964844,293.1499938964844,0.1861649006605148,-3882.139892578125,304.1770324707031,0.6966781616210938,0.1611886024475097,0.1477794349193573,293.4410400390625,297.1499938964844,293.1499938964844,0.2977529764175415,-5834.90380859375,304.21881103515625,0.782217800617218,0.2300158888101577,0.2216881811618805,293.2182006835937,297.1499938964844,293.1499938964844,0.691250205039978,-8130.42431640625,304.1753845214844,0.9725737571716307,0.4412143230438232,0.30951988697052,293.1730651855469,297.1499938964844,293.1499938964844,0.7912957668304443,-12172.8681640625,304.1676940917969,0.9990000128746032,0.5223802328109741,0.4635851383209228,293.2301025390625,297.1499938964844,293.1499938964844,0.026406917721033,-5879.1484375,303.086669921875,0.4495176970958709,0.050000000745058,0.2357087880373001,282.44390869140625,291.1499938964844,260.6165771484375,259.9892883300781,279.2408447265625,293.35772705078125,282.4451904296875,1.0,0.3446312844753265,0.7566129565238953,0.7566129565238953,1.0,1.0,-1.6542378664016724,0.7134560346603394,0.940781831741333,0.3270908892154693,0.0,0.0,1.0,75.59232330322266,79.0,29.56366920471192,-5377.857421875,469.7445983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,297.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199794337153434,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001217638709931,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.1814833730459213,-3807.014892578125,304.17584228515625,0.6886463761329651,0.1580718457698822,0.1450287699699401,293.4423828125,297.1499938964844,293.1499938964844,0.2848658859729767,-5642.61279296875,304.21734619140625,0.7699735760688782,0.2223733365535736,0.2145458608865738,293.2182006835937,297.1499938964844,293.1499938964844,0.6869747042655945,-8094.08642578125,304.1740417480469,0.96704763174057,0.4394881725311279,0.3083702325820923,293.1862487792969,297.1499938964844,293.1499938964844,0.8022195100784302,-12319.5322265625,304.1436767578125,0.9990000128746032,0.5191328525543213,0.4700172543525696,293.23114013671875,297.1499938964844,293.1499938964844,0.0261936206370592,-5867.77734375,303.0360717773437,0.4463919401168823,0.050000000745058,0.2360095679759979,282.45916748046875,291.1499938964844,260.6918334960937,260.0464782714844,279.2421569824219,293.3558349609375,282.4601135253906,1.0,0.3455780446529388,0.7658864855766296,0.7658864855766296,1.0,1.0,-1.6490623950958252,0.7127410769462585,0.9363213181495668,0.3275572955608368,0.0,0.0,1.0,77.09471893310547,82.0,22.57933235168457,-5374.44189453125,470.8880004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,297.3760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197844222187995,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001215659576701,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.1814833730459213,-3807.014892578125,304.17584228515625,0.6886463761329651,0.1580718457698822,0.1450287699699401,293.4423828125,297.1499938964844,293.1499938964844,0.2848658859729767,-5642.61279296875,304.21734619140625,0.7699735760688782,0.2223733365535736,0.2145458608865738,293.2182006835937,297.1499938964844,293.1499938964844,0.6869747042655945,-8094.08642578125,304.1740417480469,0.96704763174057,0.4394881725311279,0.3083702325820923,293.1862487792969,297.1499938964844,293.1499938964844,0.8022195100784302,-12319.5322265625,304.1436767578125,0.9990000128746032,0.5191328525543213,0.4700172543525696,293.23114013671875,297.1499938964844,293.1499938964844,0.0261936206370592,-5867.77734375,303.0360717773437,0.4463919401168823,0.050000000745058,0.2360095679759979,282.45916748046875,291.1499938964844,260.6918334960937,260.0464782714844,279.2421569824219,293.3558349609375,282.4601135253906,1.0,0.3455780446529388,0.7658864855766296,0.7658864855766296,1.0,1.0,-1.6490623950958252,0.7127410769462585,0.9363213181495668,0.3275572955608368,0.0,0.0,1.0,77.09471893310547,82.0,22.57933235168457,-5374.44189453125,470.8880004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,297.3760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197844222187995,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001215659576701,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380460,293.287109375,297.1499938964844,293.1499938964844,0.1769867241382599,-3734.397216796875,304.1747131347656,0.6801562905311584,0.1550177037715912,0.1423461586236953,293.4436340332031,297.1499938964844,293.1499938964844,0.2722044289112091,-5451.35546875,304.21600341796875,0.7572978734970093,0.2147132456302642,0.2073978185653686,293.2182006835937,297.1499938964844,293.1499938964844,0.6828960180282593,-8059.28857421875,304.1728210449219,0.96052223443985,0.4377567172050476,0.3072267174720764,293.2057800292969,297.1499938964844,293.1499938964844,0.81645667552948,-12501.265625,304.1221618652344,0.9990000128746032,0.5142654776573181,0.4776809215545654,293.2325744628906,297.1499938964844,293.1499938964844,0.0259930361062288,-5858.18603515625,302.98291015625,0.4428130388259887,0.050000000745058,0.2363732159137725,282.4708557128906,291.1499938964844,260.7673034667969,260.10406494140625,279.2442626953125,293.3540344238281,282.4716186523437,1.0,0.3470712900161743,0.7754185199737549,0.7754185199737549,1.0,1.0,-1.6455237865447998,0.712695837020874,0.932827889919281,0.3283486664295196,0.0,0.0,1.0,78.96646118164062,85.0,17.296186447143555,-5371.3818359375,474.0278930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20074462890625,297.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119630791246891,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001214100484503,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380520,293.287109375,297.1499938964844,293.1499938964844,0.1769867241382599,-3734.397216796875,304.1747131347656,0.6801562905311584,0.1550177037715912,0.1423461586236953,293.4436340332031,297.1499938964844,293.1499938964844,0.2722044289112091,-5451.35546875,304.21600341796875,0.7572978734970093,0.2147132456302642,0.2073978185653686,293.2182006835937,297.1499938964844,293.1499938964844,0.6828960180282593,-8059.28857421875,304.1728210449219,0.96052223443985,0.4377567172050476,0.3072267174720764,293.2057800292969,297.1499938964844,293.1499938964844,0.81645667552948,-12501.265625,304.1221618652344,0.9990000128746032,0.5142654776573181,0.4776809215545654,293.2325744628906,297.1499938964844,293.1499938964844,0.0259930361062288,-5858.18603515625,302.98291015625,0.4428130388259887,0.050000000745058,0.2363732159137725,282.4708557128906,291.1499938964844,260.7673034667969,260.10406494140625,279.2442626953125,293.3540344238281,282.4716186523437,1.0,0.3470712900161743,0.7754185199737549,0.7754185199737549,1.0,1.0,-1.6455237865447998,0.712695837020874,0.932827889919281,0.3283486664295196,0.0,0.0,1.0,78.96646118164062,85.0,17.296186447143555,-5371.3818359375,474.0278930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20074462890625,297.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.119630791246891,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001214100484503,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380580,293.28466796875,297.1499938964844,293.1499938964844,0.1726831644773483,-3664.461669921875,304.17364501953125,0.6707748174667358,0.1520394384860992,0.1397498399019241,293.4447326660156,297.1499938964844,293.1499938964844,0.2597718238830566,-5261.19091796875,304.2147216796875,0.7438427805900574,0.2070497274398803,0.2002642750740051,293.2182006835937,297.1499938964844,293.1499938964844,0.6789805889129639,-8025.74853515625,304.1717529296875,0.952144980430603,0.4360277652740478,0.3061003386974334,293.2296447753906,297.1499938964844,293.1499938964844,0.8276335000991821,-12634.4111328125,304.1141052246094,0.9977503418922424,0.5080159306526184,0.4831434190273285,293.2343444824219,297.1499938964844,293.1499938964844,0.0258187167346477,-5851.52685546875,302.9273376464844,0.4383398294448852,0.050000000745058,0.2368606328964233,282.4804077148437,291.1499938964844,260.8428955078125,260.162109375,279.2487487792969,293.3508605957031,282.4813537597656,1.0,0.3488657474517822,0.7854288816452026,0.7854288816452026,1.0,1.0,-1.6396443843841553,0.7114647626876831,0.9281795620918274,0.3285689651966095,0.0,0.0,1.0,81.45506286621094,88.0,15.610329627990724,-5366.5205078125,477.4748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,297.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195191144943237,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001212967035826,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380640,293.28466796875,297.1499938964844,293.1499938964844,0.1726831644773483,-3664.461669921875,304.17364501953125,0.6707748174667358,0.1520394384860992,0.1397498399019241,293.4447326660156,297.1499938964844,293.1499938964844,0.2597718238830566,-5261.19091796875,304.2147216796875,0.7438427805900574,0.2070497274398803,0.2002642750740051,293.2182006835937,297.1499938964844,293.1499938964844,0.6789805889129639,-8025.74853515625,304.1717529296875,0.952144980430603,0.4360277652740478,0.3061003386974334,293.2296447753906,297.1499938964844,293.1499938964844,0.8276335000991821,-12634.4111328125,304.1141052246094,0.9977503418922424,0.5080159306526184,0.4831434190273285,293.2343444824219,297.1499938964844,293.1499938964844,0.0258187167346477,-5851.52685546875,302.9273376464844,0.4383398294448852,0.050000000745058,0.2368606328964233,282.4804077148437,291.1499938964844,260.8428955078125,260.162109375,279.2487487792969,293.3508605957031,282.4813537597656,1.0,0.3488657474517822,0.7854288816452026,0.7854288816452026,1.0,1.0,-1.6396443843841553,0.7114647626876831,0.9281795620918274,0.3285689651966095,0.0,0.0,1.0,81.45506286621094,88.0,15.610329627990724,-5366.5205078125,477.4748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,297.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195191144943237,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001212967035826,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380700,293.28338623046875,297.1499938964844,293.1499938964844,0.1705836206674575,-3630.08984375,304.17315673828125,0.665092408657074,0.1505842059850692,0.1385116726160049,293.4451904296875,297.1499938964844,293.1499938964844,0.2535970509052276,-5165.7265625,304.21417236328125,0.7361642122268677,0.2032257616519928,0.1967339962720871,293.2182006835937,297.1499938964844,293.1499938964844,0.6768901348114014,-8007.60009765625,304.1716003417969,0.9460989236831664,0.4351670742034912,0.305563747882843,293.2381286621094,297.1499938964844,293.1499938964844,0.8227928876876831,-12565.669921875,304.1293640136719,0.9925102591514589,0.5053384900093079,0.4804226756095886,293.2352294921875,297.1499938964844,293.1499938964844,0.0257521104067564,-5849.65576171875,302.89947509765625,0.4351400732994079,0.050000000745058,0.2372350096702575,282.49078369140625,291.1499938964844,260.8807373046875,260.1913146972656,279.2550354003906,293.35113525390625,282.4927673339844,1.0,0.3496124148368835,0.7911565899848938,0.7911565899848938,1.0,1.0,-1.630455493927002,0.7079980373382568,0.9224574565887452,0.3270781338214874,0.0,0.0,1.0,83.26927185058594,88.0,24.52387428283692,-5360.48095703125,477.0498962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,297.3948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1194745376706123,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001212514689541,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380760,293.2821655273437,297.1499938964844,293.1499938964844,0.1684691458940506,-3595.295654296875,304.1727905273437,0.6598343849182129,0.1491356194019317,0.1372781246900558,293.4456787109375,297.1499938964844,293.1499938964844,0.2474038302898407,-5069.265625,304.2137756347656,0.7288789749145508,0.1993920058012008,0.1931928694248199,293.21826171875,297.1499938964844,293.1499938964844,0.6746456623077393,-7987.94140625,304.1717529296875,0.9404321908950806,0.434289276599884,0.3050153255462646,293.2432861328125,297.1499938964844,293.1499938964844,0.8185213804244995,-12507.03125,304.14080810546875,0.987605094909668,0.503207266330719,0.4782507121562958,293.23614501953125,297.1499938964844,293.1499938964844,0.0256717670708894,-5846.1279296875,302.87158203125,0.4323121309280395,0.050000000745058,0.2375859320163726,282.5051574707031,291.1499938964844,260.9186096191406,260.2206420898437,279.2611694335937,293.3519287109375,282.5073547363281,1.0,0.3503241539001465,0.7971788644790649,0.7971788644790649,1.0,1.0,-1.621877670288086,0.7048126459121704,0.9170650243759156,0.3257432579994201,0.0,0.0,1.0,84.97154998779297,91.0,32.158721923828125,-5354.84765625,476.6677551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1862487792969,297.4085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1194300353527069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001212062998092,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380820,293.2796936035156,297.1499938964844,293.1499938964844,0.1642923802137375,-3526.17822265625,304.17218017578125,0.6502564549446106,0.1462894231081009,0.1348389089107513,293.4465637207031,297.1499938964844,293.1499938964844,0.2351013720035553,-4875.6572265625,304.2130126953125,0.7146011590957642,0.191723421216011,0.1860907077789306,293.218505859375,297.1499938964844,293.1499938964844,0.6699963212013245,-7947.0576171875,304.1722717285156,0.9299067854881288,0.4325096011161804,0.3038887679576874,293.2483215332031,297.1499938964844,293.1499938964844,0.8112280964851379,-12411.359375,304.1557922363281,0.9784457087516784,0.4998109638690948,0.4749574661254883,293.2379150390625,297.1499938964844,293.1499938964844,0.0254950951784849,-5837.1806640625,302.81561279296875,0.4274065792560577,0.050000000745058,0.2382454127073288,282.5364685058594,291.1499938964844,260.9944152832031,260.2797546386719,279.27313232421875,293.3538818359375,282.5389099121094,1.0,0.3516935408115387,0.8100974559783936,0.8100974559783936,1.0,1.0,-1.6059070825576782,0.6989694237709045,0.9069376587867736,0.3233528435230255,0.0,0.0,1.0,88.17671203613281,94.0,41.15079498291016,-5344.4521484375,476.0296020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,297.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193340569734573,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001211088965646,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380880,293.2796936035156,297.1499938964844,293.1499938964844,0.1642923802137375,-3526.17822265625,304.17218017578125,0.6502564549446106,0.1462894231081009,0.1348389089107513,293.4465637207031,297.1499938964844,293.1499938964844,0.2351013720035553,-4875.6572265625,304.2130126953125,0.7146011590957642,0.191723421216011,0.1860907077789306,293.218505859375,297.1499938964844,293.1499938964844,0.6699963212013245,-7947.0576171875,304.1722717285156,0.9299067854881288,0.4325096011161804,0.3038887679576874,293.2483215332031,297.1499938964844,293.1499938964844,0.8112280964851379,-12411.359375,304.1557922363281,0.9784457087516784,0.4998109638690948,0.4749574661254883,293.2379150390625,297.1499938964844,293.1499938964844,0.0254950951784849,-5837.1806640625,302.81561279296875,0.4274065792560577,0.050000000745058,0.2382454127073288,282.5364685058594,291.1499938964844,260.9944152832031,260.2797546386719,279.27313232421875,293.3538818359375,282.5389099121094,1.0,0.3516935408115387,0.8100974559783936,0.8100974559783936,1.0,1.0,-1.6059070825576782,0.6989694237709045,0.9069376587867736,0.3233528435230255,0.0,0.0,1.0,88.17671203613281,94.0,41.15079498291016,-5344.4521484375,476.0296020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,297.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193340569734573,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001211088965646,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
380940,293.2770690917969,297.1499938964844,293.1499938964844,0.1602447479963302,-3458.732177734375,304.1715087890625,0.6416255235671997,0.1435332745313644,0.1324698030948639,293.4472045898437,297.1499938964844,293.1499938964844,0.2229890078306198,-4682.3779296875,304.2121887207031,0.6994041204452515,0.1840797811746597,0.1789984852075576,293.2187805175781,297.1499938964844,293.1499938964844,0.6652327179908752,-7905.07763671875,304.1727905273437,0.9202155470848083,0.4307204782962799,0.3027471005916595,293.2500915527344,297.1499938964844,293.1499938964844,0.8045606017112732,-12328.2783203125,304.16485595703125,0.9696500301361084,0.4969557821750641,0.4723167717456817,293.239501953125,297.1499938964844,293.1499938964844,0.025307985022664,-5826.80224609375,302.7597351074219,0.4231598377227783,0.050000000745058,0.2388763129711151,282.5700378417969,291.1499938964844,261.0703125,260.3394775390625,279.2852783203125,293.3558959960937,282.5726318359375,1.0,0.3530321717262268,0.8242346048355103,0.8242346048355103,1.0,1.0,-1.5907642841339111,0.693462610244751,0.8973016738891602,0.3211225569248199,0.0,0.0,1.0,91.24917602539062,97.0,45.807315826416016,-5334.69384765625,475.4828186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806640625,297.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192246973514556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001209979163832,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
