time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.2770690917969,297.1499938964844,293.1499938964844,0.1602447479963302,-3458.732177734375,304.1715087890625,0.6416255235671997,0.1435332745313644,0.1324698030948639,293.4472045898437,297.1499938964844,293.1499938964844,0.2229890078306198,-4682.3779296875,304.2121887207031,0.6994041204452515,0.1840797811746597,0.1789984852075576,293.2187805175781,297.1499938964844,293.1499938964844,0.6652327179908752,-7905.07763671875,304.1727905273437,0.9202155470848083,0.4307204782962799,0.3027471005916595,293.2500915527344,297.1499938964844,293.1499938964844,0.8045606017112732,-12328.2783203125,304.16485595703125,0.9696500301361084,0.4969557821750641,0.4723167717456817,293.239501953125,297.1499938964844,293.1499938964844,0.025307985022664,-5826.80224609375,302.7597351074219,0.4231598377227783,0.050000000745058,0.2388763129711151,282.5700378417969,291.1499938964844,261.0703125,260.3394775390625,279.2852783203125,293.3558959960937,282.5726318359375,1.0,0.3530321717262268,0.8242346048355103,0.8242346048355103,1.0,1.0,-1.5907642841339111,0.693462610244751,0.8973016738891602,0.3211225569248199,0.0,0.0,1.0,91.24917602539062,97.0,45.807315826416016,-5334.69384765625,475.4828186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806640625,297.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192246973514556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001209979163832,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381060,293.2743225097656,297.1499938964844,293.1499938964844,0.1563509553670883,-3393.4140625,304.1708374023437,0.6337060332298279,0.1408747136592865,0.1301846504211425,293.44757080078125,297.1499938964844,293.1499938964844,0.2111068964004516,-4490.05908203125,304.2112731933594,0.6841485500335693,0.176471546292305,0.1719339340925216,293.218994140625,297.1499938964844,293.1499938964844,0.6604065299034119,-7862.49755859375,304.1732177734375,0.9113255739212036,0.4289311468601227,0.3016021847724914,293.25054931640625,297.1499938964844,293.1499938964844,0.7980210185050964,-12249.537109375,304.17071533203125,0.9609591960906982,0.4943274259567261,0.4699400067329407,293.2409362792969,297.1499938964844,293.1499938964844,0.0251158159226179,-5815.54736328125,302.7040100097656,0.4193677008152008,0.050000000745058,0.239494189620018,282.6051940917969,291.1499938964844,261.146240234375,260.3998718261719,279.2981262207031,293.3578796386719,282.6079406738281,1.0,0.3543655574321747,0.8396926522254944,0.8396926522254944,1.0,1.0,-1.5760529041290283,0.6880931258201599,0.8879598379135132,0.3189349770545959,0.0,0.0,1.0,94.26370239257812,100.0,48.64493560791016,-5325.22802734375,474.9985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,297.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190981715917587,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208695030072,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381120,293.2743225097656,297.1499938964844,293.1499938964844,0.1563509553670883,-3393.4140625,304.1708374023437,0.6337060332298279,0.1408747136592865,0.1301846504211425,293.44757080078125,297.1499938964844,293.1499938964844,0.2111068964004516,-4490.05908203125,304.2112731933594,0.6841485500335693,0.176471546292305,0.1719339340925216,293.218994140625,297.1499938964844,293.1499938964844,0.6604065299034119,-7862.49755859375,304.1732177734375,0.9113255739212036,0.4289311468601227,0.3016021847724914,293.25054931640625,297.1499938964844,293.1499938964844,0.7980210185050964,-12249.537109375,304.17071533203125,0.9609591960906982,0.4943274259567261,0.4699400067329407,293.2409362792969,297.1499938964844,293.1499938964844,0.0251158159226179,-5815.54736328125,302.7040100097656,0.4193677008152008,0.050000000745058,0.239494189620018,282.6051940917969,291.1499938964844,261.146240234375,260.3998718261719,279.2981262207031,293.3578796386719,282.6079406738281,1.0,0.3543655574321747,0.8396926522254944,0.8396926522254944,1.0,1.0,-1.5760529041290283,0.6880931258201599,0.8879598379135132,0.3189349770545959,0.0,0.0,1.0,94.26370239257812,100.0,48.64493560791016,-5325.22802734375,474.9985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,297.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190981715917587,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001208695030072,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381180,293.2713928222656,297.1499938964844,293.1499938964844,0.1526175588369369,-3330.37646484375,304.17010498046875,0.6262878179550171,0.1383142918348312,0.1279861032962799,293.4477233886719,297.1499938964844,293.1499938964844,0.1994764804840088,-4299.04248046875,304.2102355957031,0.6692318320274353,0.1689048856496811,0.1649046540260315,293.2192077636719,297.1499938964844,293.1499938964844,0.6555482149124146,-7819.59033203125,304.173583984375,0.9033443927764891,0.427143782377243,0.3004572987556457,293.2503967285156,297.1499938964844,293.1499938964844,0.7914817929267883,-12172.4599609375,304.1746826171875,0.9523141980171204,0.4918099045753479,0.4676856398582458,293.24224853515625,297.1499938964844,293.1499938964844,0.0249200426042079,-5803.64208984375,302.6481628417969,0.4159229695796966,0.050000000745058,0.2401055097579956,282.6414794921875,291.1499938964844,261.2221984863281,260.46099853515625,279.3110046386719,293.3575439453125,282.644287109375,1.0,0.3557055294513702,0.8564470410346985,0.8564470410346985,1.0,1.0,-1.5616272687911987,0.6827694773674011,0.8788577914237976,0.3167288899421692,0.0,0.0,1.0,97.25173950195312,103.0,50.317901611328125,-5316.03271484375,474.5751037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,297.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118952065706253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000120721226267,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381240,293.2713928222656,297.1499938964844,293.1499938964844,0.1526175588369369,-3330.37646484375,304.17010498046875,0.6262878179550171,0.1383142918348312,0.1279861032962799,293.4477233886719,297.1499938964844,293.1499938964844,0.1994764804840088,-4299.04248046875,304.2102355957031,0.6692318320274353,0.1689048856496811,0.1649046540260315,293.2192077636719,297.1499938964844,293.1499938964844,0.6555482149124146,-7819.59033203125,304.173583984375,0.9033443927764891,0.427143782377243,0.3004572987556457,293.2503967285156,297.1499938964844,293.1499938964844,0.7914817929267883,-12172.4599609375,304.1746826171875,0.9523141980171204,0.4918099045753479,0.4676856398582458,293.24224853515625,297.1499938964844,293.1499938964844,0.0249200426042079,-5803.64208984375,302.6481628417969,0.4159229695796966,0.050000000745058,0.2401055097579956,282.6414794921875,291.1499938964844,261.2221984863281,260.46099853515625,279.3110046386719,293.3575439453125,282.644287109375,1.0,0.3557055294513702,0.8564470410346985,0.8564470410346985,1.0,1.0,-1.5616272687911987,0.6827694773674011,0.8788577914237976,0.3167288899421692,0.0,0.0,1.0,97.25173950195312,103.0,50.317901611328125,-5316.03271484375,474.5751037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,297.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118952065706253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000120721226267,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381300,293.2698974609375,297.1499938964844,293.1499938964844,0.1508091539144516,-3299.688232421875,304.16973876953125,0.6226933598518372,0.137070745229721,0.1269194930791854,293.4476928710937,297.1499938964844,293.1499938964844,0.1937571465969085,-4204.03857421875,304.2096862792969,0.6619753241539001,0.1651383191347122,0.161404937505722,293.21929931640625,297.1499938964844,293.1499938964844,0.6531031131744385,-7797.962890625,304.1737365722656,0.8996759057044983,0.4262509346008301,0.2998852133750915,293.2502136230469,297.1499938964844,293.1499938964844,0.7881945967674255,-12134.1064453125,304.1761474609375,0.9480162858963012,0.4905775785446167,0.4665863215923309,293.242919921875,297.1499938964844,293.1499938964844,0.0248203985393047,-5797.39453125,302.6201171875,0.4143084287643432,0.050000000745058,0.240409642457962,282.6600952148437,291.1499938964844,261.2601928710937,260.49188232421875,279.3242492675781,293.35693359375,282.66326904296875,1.0,0.3563799560070038,0.8599478006362915,0.8599478006362915,1.0,1.0,-1.5545036792755127,0.6797482967376709,0.8747554421424866,0.3152469098567962,0.0,0.0,1.0,98.74036407470705,103.0,52.785186767578125,-5310.26806640625,474.3880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842346191406,297.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188713908195495,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000120639349916,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381360,293.26837158203125,297.1499938964844,293.1499938964844,0.1490010619163513,-3268.834716796875,304.16943359375,0.6191286444664001,0.1358514577150344,0.1258744299411773,293.4476013183594,297.1499938964844,293.1499938964844,0.1880544126033783,-4108.49462890625,304.2091979980469,0.6548877954483032,0.1613836139440536,0.1579154580831527,293.2193603515625,297.1499938964844,293.1499938964844,0.6504805088043213,-7774.5986328125,304.1741943359375,0.8960887789726257,0.4253571927547455,0.299312949180603,293.2499389648437,297.1499938964844,293.1499938964844,0.7846969366073608,-12093.3037109375,304.1777648925781,0.9437430500984192,0.4893570244312286,0.465499997138977,293.2435607910156,297.1499938964844,293.1499938964844,0.0247116405516862,-5789.6826171875,302.5923156738281,0.4127557873725891,0.050000000745058,0.2407131195068359,282.68359375,291.1499938964844,261.29815673828125,260.52294921875,279.34576416015625,293.35626220703125,282.6877136230469,1.0,0.3570578992366791,0.8595773577690125,0.8595773577690125,1.0,1.0,-1.5474328994750977,0.6764033436775208,0.8710295557975769,0.3134296536445617,0.0,0.0,1.0,100.22706604003906,106.0,61.0496711730957,-5303.4609375,474.2176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,297.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1187835931777954,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000120550248539,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381420,293.2652587890625,297.1499938964844,293.1499938964844,0.1454553306102752,-3207.957763671875,304.1688842773437,0.611924946308136,0.1334862112998962,0.1238498017191886,293.447265625,297.1499938964844,293.1499938964844,0.1768006682395935,-3917.62255859375,304.2082214355469,0.6412720680236816,0.1539124995470047,0.1509707868099212,293.21954345703125,297.1499938964844,293.1499938964844,0.6449735164642334,-7725.3974609375,304.17529296875,0.889137864112854,0.4235639572143554,0.2981645762920379,293.2493896484375,297.1499938964844,293.1499938964844,0.7773903012275696,-12008.4248046875,304.1806640625,0.935303509235382,0.4869405627250671,0.4633532166481018,293.244873046875,297.1499938964844,293.1499938964844,0.0244811922311782,-5772.1171875,302.5369567871094,0.409810721874237,0.050000000745058,0.2413187175989151,282.7383117675781,291.1499938964844,261.3741149902344,260.5857849121094,279.3886413574219,293.3549194335937,282.74285888671875,1.0,0.3584246039390564,0.8588364124298096,0.8588364124298096,1.0,1.0,-1.533435940742493,0.6697853803634644,0.8636505603790283,0.3098341524600982,0.0,0.0,1.0,103.19815063476562,109.0,73.36923217773438,-5290.12353515625,473.92584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,297.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118578515946865,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001203421124955,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381480,293.2652587890625,297.1499938964844,293.1499938964844,0.1454553306102752,-3207.957763671875,304.1688842773437,0.611924946308136,0.1334862112998962,0.1238498017191886,293.447265625,297.1499938964844,293.1499938964844,0.1768006682395935,-3917.62255859375,304.2082214355469,0.6412720680236816,0.1539124995470047,0.1509707868099212,293.21954345703125,297.1499938964844,293.1499938964844,0.6449735164642334,-7725.3974609375,304.17529296875,0.889137864112854,0.4235639572143554,0.2981645762920379,293.2493896484375,297.1499938964844,293.1499938964844,0.7773903012275696,-12008.4248046875,304.1806640625,0.935303509235382,0.4869405627250671,0.4633532166481018,293.244873046875,297.1499938964844,293.1499938964844,0.0244811922311782,-5772.1171875,302.5369567871094,0.409810721874237,0.050000000745058,0.2413187175989151,282.7383117675781,291.1499938964844,261.3741149902344,260.5857849121094,279.3886413574219,293.3549194335937,282.74285888671875,1.0,0.3584246039390564,0.8588364124298096,0.8588364124298096,1.0,1.0,-1.533435940742493,0.6697853803634644,0.8636505603790283,0.3098341524600982,0.0,0.0,1.0,103.19815063476562,109.0,73.36923217773438,-5290.12353515625,473.92584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,297.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118578515946865,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001203421124955,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381540,293.26202392578125,297.1499938964844,293.1499938964844,0.1420479416847229,-3149.041748046875,304.16827392578125,0.6045659184455872,0.1312197893857956,0.1219132021069526,293.4466857910156,297.1499938964844,293.1499938964844,0.1658198237419128,-3728.30126953125,304.2071228027344,0.6282774209976196,0.1464987993240356,0.1440770924091339,293.2196960449219,297.1499938964844,293.1499938964844,0.6393166780471802,-7674.8154296875,304.1763000488281,0.8824781775474548,0.4217686355113983,0.2970133125782013,293.24871826171875,297.1499938964844,293.1499938964844,0.7699112296104431,-11922.0126953125,304.1828918457031,0.9270874857902528,0.4845559298992157,0.4612359702587127,293.24615478515625,297.1499938964844,293.1499938964844,0.0242434926331043,-5753.18505859375,302.4815979003906,0.4070431590080261,0.050000000745058,0.241922840476036,282.7970275878906,291.1499938964844,261.45001220703125,260.6495361328125,279.43133544921875,293.3535461425781,282.8018493652344,1.0,0.3598062098026275,0.8580954670906067,0.8580954670906067,1.0,1.0,-1.519636154174805,0.6632672548294067,0.856368899345398,0.3062939643859863,0.0,0.0,1.0,106.1677017211914,112.0,80.51416015625,-5277.05908203125,473.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,297.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118333600461483,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001200935585075,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381600,293.26202392578125,297.1499938964844,293.1499938964844,0.1420479416847229,-3149.041748046875,304.16827392578125,0.6045659184455872,0.1312197893857956,0.1219132021069526,293.4466857910156,297.1499938964844,293.1499938964844,0.1658198237419128,-3728.30126953125,304.2071228027344,0.6282774209976196,0.1464987993240356,0.1440770924091339,293.2196960449219,297.1499938964844,293.1499938964844,0.6393166780471802,-7674.8154296875,304.1763000488281,0.8824781775474548,0.4217686355113983,0.2970133125782013,293.24871826171875,297.1499938964844,293.1499938964844,0.7699112296104431,-11922.0126953125,304.1828918457031,0.9270874857902528,0.4845559298992157,0.4612359702587127,293.24615478515625,297.1499938964844,293.1499938964844,0.0242434926331043,-5753.18505859375,302.4815979003906,0.4070431590080261,0.050000000745058,0.241922840476036,282.7970275878906,291.1499938964844,261.45001220703125,260.6495361328125,279.43133544921875,293.3535461425781,282.8018493652344,1.0,0.3598062098026275,0.8580954670906067,0.8580954670906067,1.0,1.0,-1.519636154174805,0.6632672548294067,0.856368899345398,0.3062939643859863,0.0,0.0,1.0,106.1677017211914,112.0,80.51416015625,-5277.05908203125,473.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,297.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118333600461483,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001200935585075,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381660,293.2586975097656,297.1499938964844,293.1499938964844,0.1387949734926223,-3092.41943359375,304.1676025390625,0.5973050594329834,0.1290582418441772,0.1200679540634155,293.44586181640625,297.1499938964844,293.1499938964844,0.1551421731710434,-3541.0888671875,304.20587158203125,0.6151539087295532,0.1391505897045135,0.1372419148683548,293.2198486328125,297.1499938964844,293.1499938964844,0.6335834264755249,-7623.52490234375,304.1770935058594,0.8761043548583984,0.4199755191802978,0.2958626449108124,293.2479858398437,297.1499938964844,293.1499938964844,0.7623563408851624,-11835.044921875,304.1845092773437,0.919206440448761,0.4822028875350952,0.4591480195522308,293.2474060058594,297.1499938964844,293.1499938964844,0.024001907557249,-5733.35205078125,302.4261169433594,0.404414027929306,0.050000000745058,0.2425255179405212,282.8580627441406,291.1499938964844,261.5260314941406,260.71392822265625,279.4737854003906,293.3520812988281,282.8630676269531,1.0,0.3612031638622284,0.8574241399765015,0.8574241399765015,1.0,1.0,-1.5060505867004397,0.6568616628646851,0.8491889238357544,0.3028191030025482,0.0,0.0,1.0,109.13619232177734,115.0,84.51335906982422,-5264.15869140625,473.5610046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2053527832031,297.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180522367358207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198080135509,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381720,293.2586975097656,297.1499938964844,293.1499938964844,0.1387949734926223,-3092.41943359375,304.1676025390625,0.5973050594329834,0.1290582418441772,0.1200679540634155,293.44586181640625,297.1499938964844,293.1499938964844,0.1551421731710434,-3541.0888671875,304.20587158203125,0.6151539087295532,0.1391505897045135,0.1372419148683548,293.2198486328125,297.1499938964844,293.1499938964844,0.6335834264755249,-7623.52490234375,304.1770935058594,0.8761043548583984,0.4199755191802978,0.2958626449108124,293.2479858398437,297.1499938964844,293.1499938964844,0.7623563408851624,-11835.044921875,304.1845092773437,0.919206440448761,0.4822028875350952,0.4591480195522308,293.2474060058594,297.1499938964844,293.1499938964844,0.024001907557249,-5733.35205078125,302.4261169433594,0.404414027929306,0.050000000745058,0.2425255179405212,282.8580627441406,291.1499938964844,261.5260314941406,260.71392822265625,279.4737854003906,293.3520812988281,282.8630676269531,1.0,0.3612031638622284,0.8574241399765015,0.8574241399765015,1.0,1.0,-1.5060505867004397,0.6568616628646851,0.8491889238357544,0.3028191030025482,0.0,0.0,1.0,109.13619232177734,115.0,84.51335906982422,-5264.15869140625,473.5610046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2053527832031,297.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180522367358207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001198080135509,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381780,293.2552185058594,297.1499938964844,293.1499938964844,0.1357125341892242,-3038.422607421875,304.1668701171875,0.5901947021484375,0.1270056962966919,0.1183215379714965,293.4447631835937,297.1499938964844,293.1499938964844,0.1447895318269729,-3356.41455078125,304.2044982910156,0.6005680561065674,0.1318773627281189,0.1304738372564315,293.2199401855469,297.1499938964844,293.1499938964844,0.6278215646743774,-7571.9423828125,304.1776428222656,0.8700090050697327,0.4181867837905884,0.2947144508361816,293.2471923828125,297.1499938964844,293.1499938964844,0.7547904849052429,-11748.134765625,304.18560791015625,0.9117801189422609,0.479880541563034,0.4570886790752411,293.2486267089844,297.1499938964844,293.1499938964844,0.0237584821879863,-5712.9033203125,302.3704833984375,0.4018872380256653,0.050000000745058,0.2431267350912094,282.92041015625,291.1499938964844,261.6024169921875,260.7785949707031,279.51617431640625,293.3506164550781,282.9255065917969,1.0,0.3626160025596618,0.856752872467041,0.856752872467041,1.0,1.0,-1.4926999807357788,0.6505728363990784,0.8421271443367004,0.2994104027748108,0.0,0.0,1.0,112.1037139892578,118.0,86.70353698730469,-5251.30078125,473.5068664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,297.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177398413419723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001194909709738,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381840,293.2552185058594,297.1499938964844,293.1499938964844,0.1357125341892242,-3038.422607421875,304.1668701171875,0.5901947021484375,0.1270056962966919,0.1183215379714965,293.4447631835937,297.1499938964844,293.1499938964844,0.1447895318269729,-3356.41455078125,304.2044982910156,0.6005680561065674,0.1318773627281189,0.1304738372564315,293.2199401855469,297.1499938964844,293.1499938964844,0.6278215646743774,-7571.9423828125,304.1776428222656,0.8700090050697327,0.4181867837905884,0.2947144508361816,293.2471923828125,297.1499938964844,293.1499938964844,0.7547904849052429,-11748.134765625,304.18560791015625,0.9117801189422609,0.479880541563034,0.4570886790752411,293.2486267089844,297.1499938964844,293.1499938964844,0.0237584821879863,-5712.9033203125,302.3704833984375,0.4018872380256653,0.050000000745058,0.2431267350912094,282.92041015625,291.1499938964844,261.6024169921875,260.7785949707031,279.51617431640625,293.3506164550781,282.9255065917969,1.0,0.3626160025596618,0.856752872467041,0.856752872467041,1.0,1.0,-1.4926999807357788,0.6505728363990784,0.8421271443367004,0.2994104027748108,0.0,0.0,1.0,112.1037139892578,118.0,86.70353698730469,-5251.30078125,473.5068664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,297.7387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177398413419723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001194909709738,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381900,293.25347900390625,297.1499938964844,293.1499938964844,0.1342303156852722,-3012.3349609375,304.16650390625,0.586698591709137,0.1260148733854293,0.1174814850091934,293.444091796875,297.1499938964844,293.1499938964844,0.1397411376237869,-3265.15576171875,304.2037658691406,0.5928822159767151,0.1282727569341659,0.1271184384822845,293.219970703125,297.1499938964844,293.1499938964844,0.6249399781227112,-7546.1259765625,304.1778564453125,0.8670619130134583,0.4172943830490112,0.2941415905952453,293.2467956542969,297.1499938964844,293.1499938964844,0.7510173916816711,-11704.82421875,304.1859741210937,0.9082757830619812,0.4787304699420929,0.4560694694519043,293.2492370605469,297.1499938964844,293.1499938964844,0.0236365851014852,-5702.51171875,302.3426208496094,0.4006511867046356,0.050000000745058,0.2434269040822982,282.95184326171875,291.1499938964844,261.6407165527344,260.8110046386719,279.537353515625,293.3498840332031,282.9570007324219,1.0,0.3633282780647278,0.8564172387123108,0.8564172387123108,1.0,1.0,-1.486112356185913,0.6474717855453491,0.8386405110359192,0.2977308928966522,0.0,0.0,1.0,113.58763122558594,118.0,87.36363983154297,-5244.8623046875,473.51361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,297.7613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1175739839673042,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001193226489704,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
381960,293.2517395019531,297.1499938964844,293.1499938964844,0.1327847391366958,-2986.81396484375,304.1661376953125,0.5832430720329285,0.1250462234020233,0.1166615635156631,293.443359375,297.1499938964844,293.1499938964844,0.1347817331552505,-3174.695068359375,304.2030029296875,0.5849848985671997,0.1246933564543724,0.1237847208976745,293.2200012207031,297.1499938964844,293.1499938964844,0.6220619678497314,-7520.32373046875,304.17803955078125,0.8641797304153442,0.4164034426212311,0.2935695946216583,293.2463684082031,297.1499938964844,293.1499938964844,0.747256338596344,-11661.658203125,304.186279296875,0.9049323797225952,0.4775875508785248,0.4550568759441376,293.24981689453125,297.1499938964844,293.1499938964844,0.023514786735177,-5692.0361328125,302.31475830078125,0.3994278609752655,0.050000000745058,0.2437268048524856,282.9833679199219,291.1499938964844,261.6791076660156,260.8434753417969,279.5585021972656,293.3490905761719,282.98858642578125,1.0,0.3640444278717041,0.8561021685600281,0.8561021685600281,1.0,1.0,-1.4795836210250854,0.6444013118743896,0.8351823091506958,0.2960695624351501,0.0,0.0,1.0,115.07178497314452,121.0,87.80643463134766,-5238.41259765625,473.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,297.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174028441309928,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001191489573102,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382020,293.2482604980469,297.1499938964844,293.1499938964844,0.1300020068883896,-2937.464111328125,304.1653747558594,0.5764662623405457,0.1231755763292312,0.115081176161766,293.4416809082031,297.1499938964844,293.1499938964844,0.1251318156719207,-2996.24267578125,304.201416015625,0.5686703324317932,0.1176014021039009,0.1171843111515045,293.2200012207031,297.1499938964844,293.1499938964844,0.6163267493247986,-7468.8427734375,304.1782531738281,0.8586038947105408,0.4146259725093841,0.2924285531044006,293.2454833984375,297.1499938964844,293.1499938964844,0.7397837042808533,-11575.86328125,304.1866455078125,0.8986697196960449,0.4753223955631256,0.453051209449768,293.2509460449219,297.1499938964844,293.1499938964844,0.0232719834893941,-5670.892578125,302.2589416503906,0.3970041275024414,0.050000000745058,0.2443258315324783,283.0466003417969,291.1499938964844,261.75604248046875,260.9085998535156,279.60076904296875,293.3476257324219,283.0518493652344,1.0,0.3654879331588745,0.8554720878601074,0.8554720878601074,1.0,1.0,-1.4667041301727295,0.6383479833602905,0.8283560872077942,0.2927979528903961,0.0,0.0,1.0,118.04098510742188,124.0,88.26160430908203,-5225.42919921875,473.6706848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,297.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1170482039451599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001187890447909,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382080,293.2482604980469,297.1499938964844,293.1499938964844,0.1300020068883896,-2937.464111328125,304.1653747558594,0.5764662623405457,0.1231755763292312,0.115081176161766,293.4416809082031,297.1499938964844,293.1499938964844,0.1251318156719207,-2996.24267578125,304.201416015625,0.5686703324317932,0.1176014021039009,0.1171843111515045,293.2200012207031,297.1499938964844,293.1499938964844,0.6163267493247986,-7468.8427734375,304.1782531738281,0.8586038947105408,0.4146259725093841,0.2924285531044006,293.2454833984375,297.1499938964844,293.1499938964844,0.7397837042808533,-11575.86328125,304.1866455078125,0.8986697196960449,0.4753223955631256,0.453051209449768,293.2509460449219,297.1499938964844,293.1499938964844,0.0232719834893941,-5670.892578125,302.2589416503906,0.3970041275024414,0.050000000745058,0.2443258315324783,283.0466003417969,291.1499938964844,261.75604248046875,260.9085998535156,279.60076904296875,293.3476257324219,283.0518493652344,1.0,0.3654879331588745,0.8554720878601074,0.8554720878601074,1.0,1.0,-1.4667041301727295,0.6383479833602905,0.8283560872077942,0.2927979528903961,0.0,0.0,1.0,118.04098510742188,124.0,88.26160430908203,-5225.42919921875,473.6706848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,297.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1170482039451599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001187890447909,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382140,293.2447814941406,297.1499938964844,293.1499938964844,0.1273622810840606,-2890.373046875,304.1646728515625,0.5698920488357544,0.1213921755552291,0.1135800257325172,293.4398498535156,297.1499938964844,293.1499938964844,0.1158159896731376,-2820.6845703125,304.1997985839844,0.5518894791603088,0.1105859950184822,0.1106571480631828,293.2200012207031,297.1499938964844,293.1499938964844,0.6106273531913757,-7417.5810546875,304.1783142089844,0.8532690405845642,0.4128544628620147,0.2912913560867309,293.2445983886719,297.1499938964844,293.1499938964844,0.7323884963989258,-11490.85546875,304.1867370605469,0.892646849155426,0.4730834662914276,0.4510701894760132,293.2520446777344,297.1499938964844,293.1499938964844,0.0230306219309568,-5649.53515625,302.2030944824219,0.3945874571800232,0.050000000745058,0.2449236959218979,283.1098327636719,291.1499938964844,261.833251953125,260.9739074707031,279.6430053710937,293.34619140625,283.1151428222656,1.0,0.3669463992118835,0.8548420071601868,0.8548420071601868,1.0,1.0,-1.45404052734375,0.6324010491371155,0.8216395378112793,0.2895890772342682,0.0,0.0,1.0,121.0101089477539,127.0,88.36665344238281,-5212.3056640625,473.87298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,297.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.116682693362236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001184181019198,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382200,293.2447814941406,297.1499938964844,293.1499938964844,0.1273622810840606,-2890.373046875,304.1646728515625,0.5698920488357544,0.1213921755552291,0.1135800257325172,293.4398498535156,297.1499938964844,293.1499938964844,0.1158159896731376,-2820.6845703125,304.1997985839844,0.5518894791603088,0.1105859950184822,0.1106571480631828,293.2200012207031,297.1499938964844,293.1499938964844,0.6106273531913757,-7417.5810546875,304.1783142089844,0.8532690405845642,0.4128544628620147,0.2912913560867309,293.2445983886719,297.1499938964844,293.1499938964844,0.7323884963989258,-11490.85546875,304.1867370605469,0.892646849155426,0.4730834662914276,0.4510701894760132,293.2520446777344,297.1499938964844,293.1499938964844,0.0230306219309568,-5649.53515625,302.2030944824219,0.3945874571800232,0.050000000745058,0.2449236959218979,283.1098327636719,291.1499938964844,261.833251953125,260.9739074707031,279.6430053710937,293.34619140625,283.1151428222656,1.0,0.3669463992118835,0.8548420071601868,0.8548420071601868,1.0,1.0,-1.45404052734375,0.6324010491371155,0.8216395378112793,0.2895890772342682,0.0,0.0,1.0,121.0101089477539,127.0,88.36665344238281,-5212.3056640625,473.87298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,297.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.116682693362236,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001184181019198,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382260,293.2413330078125,297.1499938964844,293.1499938964844,0.1248552948236465,-2845.392822265625,304.1639404296875,0.5635332465171814,0.1196892485022544,0.1121521070599556,293.43780517578125,297.1499938964844,293.1499938964844,0.1068324223160743,-2648.054443359375,304.1981811523437,0.5350630283355713,0.1036522462964057,0.1042044088244438,293.219970703125,297.1499938964844,293.1499938964844,0.6049725413322449,-7366.60400390625,304.1783142089844,0.8481602668762207,0.4110890030860901,0.2901581227779388,293.24371337890625,297.1499938964844,293.1499938964844,0.7250818014144897,-11406.7138671875,304.1866760253906,0.8868312239646912,0.4708693921566009,0.4491124451160431,293.2530822753906,297.1499938964844,293.1499938964844,0.0227911099791526,-5628.0166015625,302.1472473144531,0.3921509087085724,0.050000000745058,0.2455203682184219,283.1729736328125,291.1499938964844,261.91064453125,261.0393981933594,279.68511962890625,293.3446960449219,283.1783142089844,1.0,0.3684202134609222,0.8542456030845642,0.8542456030845642,1.0,1.0,-1.441585659980774,0.6265590786933899,0.8150265216827393,0.2864440679550171,0.0,0.0,1.0,123.97876739501952,115.0,88.21920776367188,-5199.04150390625,474.1433715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,297.9145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1163125038146972,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001180424078484,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382320,293.2413330078125,297.1499938964844,293.1499938964844,0.1248552948236465,-2845.392822265625,304.1639404296875,0.5635332465171814,0.1196892485022544,0.1121521070599556,293.43780517578125,297.1499938964844,293.1499938964844,0.1068324223160743,-2648.054443359375,304.1981811523437,0.5350630283355713,0.1036522462964057,0.1042044088244438,293.219970703125,297.1499938964844,293.1499938964844,0.6049725413322449,-7366.60400390625,304.1783142089844,0.8481602668762207,0.4110890030860901,0.2901581227779388,293.24371337890625,297.1499938964844,293.1499938964844,0.7250818014144897,-11406.7138671875,304.1866760253906,0.8868312239646912,0.4708693921566009,0.4491124451160431,293.2530822753906,297.1499938964844,293.1499938964844,0.0227911099791526,-5628.0166015625,302.1472473144531,0.3921509087085724,0.050000000745058,0.2455203682184219,283.1729736328125,291.1499938964844,261.91064453125,261.0393981933594,279.68511962890625,293.3446960449219,283.1783142089844,1.0,0.3684202134609222,0.8542456030845642,0.8542456030845642,1.0,1.0,-1.441585659980774,0.6265590786933899,0.8150265216827393,0.2864440679550171,0.0,0.0,1.0,123.97876739501952,115.0,88.21920776367188,-5199.04150390625,474.1433715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,297.9145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1163125038146972,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001180424078484,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382380,293.2377014160156,297.1499938964844,293.1499938964844,0.1222443357110023,-2798.248291015625,304.1636657714844,0.5622096657752991,0.1181104108691215,0.110633909702301,293.4354248046875,297.1499938964844,293.1499938964844,0.0979599207639694,-2473.982421875,304.1968994140625,0.5228970050811768,0.0968430489301681,0.0976586490869522,293.2197265625,297.1499938964844,293.1499938964844,0.5990129113197327,-7312.388671875,304.1788024902344,0.8491353988647461,0.4093626737594604,0.288899153470993,293.2426452636719,297.1499938964844,293.1499938964844,0.7174959778785706,-11318.556640625,304.1871032714844,0.8878062963485718,0.468707412481308,0.4469986855983734,293.25390625,297.1499938964844,293.1499938964844,0.022372581064701,-5585.447265625,302.092529296875,0.393477588891983,0.050000000745058,0.2451974600553512,283.2371826171875,291.1499938964844,261.9882202148437,261.10504150390625,279.7283020019531,293.34307861328125,283.2427978515625,1.0,0.3647981882095337,0.8536491990089417,0.8536491990089417,1.0,1.0,-1.4274698495864868,0.6199500560760498,0.807519793510437,0.2828994691371918,0.0,0.0,1.0,122.01276397705078,103.0,90.1311492919922,-5184.3544921875,461.43988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375183105469,297.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159417927265167,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001176661753561,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382440,293.2377014160156,297.1499938964844,293.1499938964844,0.1222443357110023,-2798.248291015625,304.1636657714844,0.5622096657752991,0.1181104108691215,0.110633909702301,293.4354248046875,297.1499938964844,293.1499938964844,0.0979599207639694,-2473.982421875,304.1968994140625,0.5228970050811768,0.0968430489301681,0.0976586490869522,293.2197265625,297.1499938964844,293.1499938964844,0.5990129113197327,-7312.388671875,304.1788024902344,0.8491353988647461,0.4093626737594604,0.288899153470993,293.2426452636719,297.1499938964844,293.1499938964844,0.7174959778785706,-11318.556640625,304.1871032714844,0.8878062963485718,0.468707412481308,0.4469986855983734,293.25390625,297.1499938964844,293.1499938964844,0.022372581064701,-5585.447265625,302.092529296875,0.393477588891983,0.050000000745058,0.2451974600553512,283.2371826171875,291.1499938964844,261.9882202148437,261.10504150390625,279.7283020019531,293.34307861328125,283.2427978515625,1.0,0.3647981882095337,0.8536491990089417,0.8536491990089417,1.0,1.0,-1.4274698495864868,0.6199500560760498,0.807519793510437,0.2828994691371918,0.0,0.0,1.0,122.01276397705078,103.0,90.1311492919922,-5184.3544921875,461.43988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375183105469,297.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159417927265167,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001176661753561,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382500,293.2357177734375,297.1499938964844,293.1499938964844,0.1209485828876495,-2774.74658203125,304.1635437011719,0.5630937814712524,0.1173880696296691,0.1098794937133789,293.4340209960937,297.1499938964844,293.1499938964844,0.0936019420623779,-2387.30908203125,304.1963195800781,0.5181102156639099,0.0935055837035179,0.0943893790245056,293.219482421875,297.1499938964844,293.1499938964844,0.5959522724151611,-7284.443359375,304.1791381835937,0.8514353632926941,0.4085281789302826,0.2882469594478607,293.2420349121094,297.1499938964844,293.1499938964844,0.7136236429214478,-11273.375,304.1874084472656,0.8903117179870605,0.4676577150821686,0.4459137916564941,293.254150390625,297.1499938964844,293.1499938964844,0.0221158396452665,-5558.119140625,302.06597900390625,0.395211398601532,0.050000000745058,0.2447711825370788,283.27032470703125,291.1499938964844,262.0270690917969,261.137939453125,279.75006103515625,293.3421325683594,283.27606201171875,1.0,0.3617579638957977,0.8533509969711304,0.8533509969711304,1.0,1.0,-1.4200427532196045,0.6164785027503967,0.8035643100738525,0.2810348868370056,0.0,0.0,1.0,119.61067962646484,103.0,91.58796691894533,-5176.685546875,451.5278625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,297.9827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115755908191204,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000117477531603,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382560,293.233642578125,297.1499938964844,293.1499938964844,0.1196761727333068,-2751.600341796875,304.16339111328125,0.5647928714752197,0.1167081817984581,0.1091394796967506,293.4324645996094,297.1499938964844,293.1499938964844,0.0892925336956977,-2301.298583984375,304.1957092285156,0.5139328241348267,0.0902155339717865,0.0911378338932991,293.2191467285156,297.1499938964844,293.1499938964844,0.5928651094436646,-7256.2158203125,304.179443359375,0.8546974658966064,0.4077120125293731,0.2875885367393493,293.2413330078125,297.1499938964844,293.1499938964844,0.7097272276878357,-11227.8388671875,304.18768310546875,0.8938706517219543,0.4666284024715423,0.4448222219944,293.2542724609375,297.1499938964844,293.1499938964844,0.0218399837613105,-5528.08203125,302.0400085449219,0.3974341750144958,0.050000000745058,0.2442216128110885,283.303955078125,291.1499938964844,262.0659484863281,261.1708374023437,279.7718200683594,293.341064453125,283.309814453125,1.0,0.3580842018127441,0.8530751466751099,0.8530751466751099,1.0,1.0,-1.412490725517273,0.6129527688026428,0.7995380163192749,0.2791435122489929,0.0,0.0,1.0,116.54918670654295,91.0,92.99269104003906,-5168.89208984375,440.0509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393493652344,298.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1155694872140884,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001172883348772,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382620,293.2293395996094,297.1499938964844,293.1499938964844,0.117217518389225,-2706.680419921875,304.1630249023437,0.5703222751617432,0.1154648140072822,0.1077132448554039,293.42889404296875,297.1499938964844,293.1499938964844,0.0807615891098976,-2131.978515625,304.1947021484375,0.506994366645813,0.0837814733386039,0.0847138836979866,293.21832275390625,297.1499938964844,293.1499938964844,0.586653470993042,-7199.32421875,304.17999267578125,0.8638355731964111,0.4061296284198761,0.2862653732299804,293.2397766113281,297.1499938964844,293.1499938964844,0.7019084692001343,-11136.294921875,304.1881408691406,0.9037668704986572,0.4646268188953399,0.4426367580890655,293.25421142578125,297.1499938964844,293.1499938964844,0.0212185494601726,-5464.181640625,301.9898376464844,0.4030570089817047,0.050000000745058,0.2428502589464187,283.3724060058594,291.1499938964844,262.143798828125,261.2367553710937,279.8152770996094,293.338623046875,283.3784484863281,1.0,0.3492576777935028,0.8525234460830688,0.8525234460830688,1.0,1.0,-1.3972089290618896,0.6058254241943359,0.7913834452629089,0.2753271758556366,0.0,0.0,1.0,108.97257232666016,79.0,95.36471557617188,-5153.06201171875,413.8670043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,298.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1151950508356094,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001169083334389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382680,293.2293395996094,297.1499938964844,293.1499938964844,0.117217518389225,-2706.680419921875,304.1630249023437,0.5703222751617432,0.1154648140072822,0.1077132448554039,293.42889404296875,297.1499938964844,293.1499938964844,0.0807615891098976,-2131.978515625,304.1947021484375,0.506994366645813,0.0837814733386039,0.0847138836979866,293.21832275390625,297.1499938964844,293.1499938964844,0.586653470993042,-7199.32421875,304.17999267578125,0.8638355731964111,0.4061296284198761,0.2862653732299804,293.2397766113281,297.1499938964844,293.1499938964844,0.7019084692001343,-11136.294921875,304.1881408691406,0.9037668704986572,0.4646268188953399,0.4426367580890655,293.25421142578125,297.1499938964844,293.1499938964844,0.0212185494601726,-5464.181640625,301.9898376464844,0.4030570089817047,0.050000000745058,0.2428502589464187,283.3724060058594,291.1499938964844,262.143798828125,261.2367553710937,279.8152770996094,293.338623046875,283.3784484863281,1.0,0.3492576777935028,0.8525234460830688,0.8525234460830688,1.0,1.0,-1.3972089290618896,0.6058254241943359,0.7913834452629089,0.2753271758556366,0.0,0.0,1.0,108.97257232666016,79.0,95.36471557617188,-5153.06201171875,413.8670043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,298.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1151950508356094,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001169083334389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
