time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2248840332031,297.1499938964844,293.1499938964844,0.1148860827088356,-2663.8388671875,304.1625671386719,0.5784081220626831,0.1143600940704345,0.1063665896654129,293.4247741699219,297.1499938964844,293.1499938964844,0.0722549930214881,-1967.0625,304.1940002441406,0.5015250444412231,0.0775482878088951,0.078425608575344,293.2173156738281,297.1499938964844,293.1499938964844,0.580439567565918,-7142.30029296875,304.1803283691406,0.8763387799263,0.4046050012111664,0.2849456965923309,293.23809814453125,297.1499938964844,293.1499938964844,0.694108784198761,-11044.7841796875,304.1884155273437,0.9180901646614076,0.4626935720443725,0.4404655694961548,293.2537536621094,297.1499938964844,293.1499938964844,0.0204974692314863,-5391.64501953125,301.9418640136719,0.4102525115013122,0.050000000745058,0.2412317097187042,283.4419860839844,291.1499938964844,262.22174072265625,261.30279541015625,279.8585510253906,293.3357238769531,283.4481506347656,1.0,0.3389362096786499,0.8519717454910278,0.8519717454910278,1.0,1.0,-1.38191020488739,0.5986981987953186,0.7832119464874268,0.2715232074260711,0.0,0.0,1.0,100.07951354980467,67.0,97.02085876464844,-5137.06494140625,385.0847473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,298.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148189604282379,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165266439784,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382800,293.2248840332031,297.1499938964844,293.1499938964844,0.1148860827088356,-2663.8388671875,304.1625671386719,0.5784081220626831,0.1143600940704345,0.1063665896654129,293.4247741699219,297.1499938964844,293.1499938964844,0.0722549930214881,-1967.0625,304.1940002441406,0.5015250444412231,0.0775482878088951,0.078425608575344,293.2173156738281,297.1499938964844,293.1499938964844,0.580439567565918,-7142.30029296875,304.1803283691406,0.8763387799263,0.4046050012111664,0.2849456965923309,293.23809814453125,297.1499938964844,293.1499938964844,0.694108784198761,-11044.7841796875,304.1884155273437,0.9180901646614076,0.4626935720443725,0.4404655694961548,293.2537536621094,297.1499938964844,293.1499938964844,0.0204974692314863,-5391.64501953125,301.9418640136719,0.4102525115013122,0.050000000745058,0.2412317097187042,283.4419860839844,291.1499938964844,262.22174072265625,261.30279541015625,279.8585510253906,293.3357238769531,283.4481506347656,1.0,0.3389362096786499,0.8519717454910278,0.8519717454910278,1.0,1.0,-1.38191020488739,0.5986981987953186,0.7832119464874268,0.2715232074260711,0.0,0.0,1.0,100.07951354980467,67.0,97.02085876464844,-5137.06494140625,385.0847473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,298.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148189604282379,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001165266439784,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382860,293.2203674316406,297.1499938964844,293.1499938964844,0.1126879453659057,-2623.21826171875,304.1620483398437,0.5888838171958923,0.1133770495653152,0.1051029190421104,293.4201354980469,297.1499938964844,293.1499938964844,0.063691072165966,-1807.3614501953125,304.193603515625,0.4972725212574005,0.071529172360897,0.0723038986325264,293.2161865234375,297.1499938964844,293.1499938964844,0.5742665529251099,-7085.54052734375,304.1805114746094,0.8923152089118958,0.4031285345554352,0.2836378216743469,293.236328125,297.1499938964844,293.1499938964844,0.686378002166748,-10953.896484375,304.1885070800781,0.9370412826538086,0.4608197510242462,0.4383207261562347,293.2529602050781,297.1499938964844,293.1499938964844,0.0200656503438949,-5319.5546875,301.8955993652344,0.4195935130119324,0.050000000745058,0.2394645363092422,283.5121154785156,291.1499938964844,262.2997131347656,261.368896484375,279.9013671875,293.3323669433594,283.51837158203125,1.0,0.327501118183136,0.851496696472168,0.851496696472168,1.0,1.0,-1.3667783737182615,0.5916606783866882,0.7751176357269287,0.2677857577800751,0.0,0.0,1.0,90.39926147460938,55.0,97.91012573242188,-5121.056640625,355.1244812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,298.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144421473145484,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001161442269221,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382920,293.2203674316406,297.1499938964844,293.1499938964844,0.1126879453659057,-2623.21826171875,304.1620483398437,0.5888838171958923,0.1133770495653152,0.1051029190421104,293.4201354980469,297.1499938964844,293.1499938964844,0.063691072165966,-1807.3614501953125,304.193603515625,0.4972725212574005,0.071529172360897,0.0723038986325264,293.2161865234375,297.1499938964844,293.1499938964844,0.5742665529251099,-7085.54052734375,304.1805114746094,0.8923152089118958,0.4031285345554352,0.2836378216743469,293.236328125,297.1499938964844,293.1499938964844,0.686378002166748,-10953.896484375,304.1885070800781,0.9370412826538086,0.4608197510242462,0.4383207261562347,293.2529602050781,297.1499938964844,293.1499938964844,0.0200656503438949,-5319.5546875,301.8955993652344,0.4195935130119324,0.050000000745058,0.2394645363092422,283.5121154785156,291.1499938964844,262.2997131347656,261.368896484375,279.9013671875,293.3323669433594,283.51837158203125,1.0,0.327501118183136,0.851496696472168,0.851496696472168,1.0,1.0,-1.3667783737182615,0.5916606783866882,0.7751176357269287,0.2677857577800751,0.0,0.0,1.0,90.39926147460938,55.0,97.91012573242188,-5121.056640625,355.1244812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,298.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144421473145484,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001161442269221,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
382980,293.21588134765625,297.1499938964844,293.1499938964844,0.1106246933341026,-2584.879150390625,304.1614685058594,0.6017652153968811,0.1125042960047721,0.1039230152964592,293.414794921875,297.1499938964844,293.1499938964844,0.0550565235316753,-1653.9473876953125,304.1934509277344,0.494315356016159,0.065766654908657,0.0663921982049942,293.2149963378906,297.1499938964844,293.1499938964844,0.5681632161140442,-7029.302734375,304.1805114746094,0.9126296639442444,0.4016929268836975,0.2823456525802612,293.2345275878906,297.1499938964844,293.1499938964844,0.6787499189376831,-10864.0185546875,304.1883850097656,0.9593886733055116,0.4589985013008117,0.4362079799175262,293.2518920898437,297.1499938964844,293.1499938964844,0.0194478444755077,-5244.64990234375,301.85162353515625,0.4322254955768585,0.050000000745058,0.2376082390546798,283.58233642578125,291.1499938964844,262.3777160644531,261.4350891113281,279.9437866210937,293.3284606933594,283.58868408203125,1.0,0.315164566040039,0.8510217070579529,0.8510217070579529,1.0,1.0,-1.351949691772461,0.5847670435905457,0.7671826481819153,0.2641519606113434,0.0,0.0,1.0,80.25177001953125,43.0,98.1496124267578,-5105.11962890625,324.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,298.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140658855438232,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001157623773906,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383040,293.21588134765625,297.1499938964844,293.1499938964844,0.1106246933341026,-2584.879150390625,304.1614685058594,0.6017652153968811,0.1125042960047721,0.1039230152964592,293.414794921875,297.1499938964844,293.1499938964844,0.0550565235316753,-1653.9473876953125,304.1934509277344,0.494315356016159,0.065766654908657,0.0663921982049942,293.2149963378906,297.1499938964844,293.1499938964844,0.5681632161140442,-7029.302734375,304.1805114746094,0.9126296639442444,0.4016929268836975,0.2823456525802612,293.2345275878906,297.1499938964844,293.1499938964844,0.6787499189376831,-10864.0185546875,304.1883850097656,0.9593886733055116,0.4589985013008117,0.4362079799175262,293.2518920898437,297.1499938964844,293.1499938964844,0.0194478444755077,-5244.64990234375,301.85162353515625,0.4322254955768585,0.050000000745058,0.2376082390546798,283.58233642578125,291.1499938964844,262.3777160644531,261.4350891113281,279.9437866210937,293.3284606933594,283.58868408203125,1.0,0.315164566040039,0.8510217070579529,0.8510217070579529,1.0,1.0,-1.351949691772461,0.5847670435905457,0.7671826481819153,0.2641519606113434,0.0,0.0,1.0,80.25177001953125,43.0,98.1496124267578,-5105.11962890625,324.8311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,298.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140658855438232,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001157623773906,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383100,293.2136535644531,297.1499938964844,293.1499938964844,0.1096429675817489,-2566.562744140625,304.1611633300781,0.6091336011886597,0.1121060773730278,0.1033640056848526,293.411865234375,297.1499938964844,293.1499938964844,0.0507374331355094,-1580.0023193359375,304.19342041015625,0.4934334754943847,0.0629888698458671,0.0635320618748664,293.2143859863281,297.1499938964844,293.1499938964844,0.5651441216468811,-7001.435546875,304.1804504394531,0.925618588924408,0.4009884893894195,0.2817060351371765,293.233642578125,297.1499938964844,293.1499938964844,0.6749818921089172,-10819.5439453125,304.1882629394531,0.9712777137756348,0.4581055641174316,0.4351644515991211,293.2513122558594,297.1499938964844,293.1499938964844,0.0191579442471265,-5207.60791015625,301.83026123046875,0.4402527511119842,0.050000000745058,0.2366597354412078,283.61737060546875,291.1499938964844,262.4167175292969,261.4682006835937,279.96484375,293.3262939453125,283.62371826171875,1.0,0.3087014853954315,0.850784182548523,0.850784182548523,1.0,1.0,-1.3446861505508425,0.5813897848129272,0.763296365737915,0.2623866498470306,0.0,0.0,1.0,75.0732421875,43.0,98.05584716796876,-5097.2021484375,309.7408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,298.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113878421485424,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001155721183749,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383160,293.21148681640625,297.1499938964844,293.1499938964844,0.1086928620934486,-2548.78857421875,304.1608581542969,0.6170053482055664,0.1117289364337921,0.1028244867920875,293.40887451171875,297.1499938964844,293.1499938964844,0.0464180819690227,-1507.5977783203125,304.1933898925781,0.4929925203323364,0.060257688164711,0.0607238486409187,293.2137756347656,297.1499938964844,293.1499938964844,0.5621485114097595,-6973.74951171875,304.18035888671875,0.9402338862419128,0.4002911746501922,0.2810706794261932,293.23272705078125,297.1499938964844,293.1499938964844,0.6712467670440674,-10775.3984375,304.1880798339844,0.9832884073257446,0.4572227001190185,0.434129387140274,293.2506408691406,297.1499938964844,293.1499938964844,0.0188733804970979,-5170.65576171875,301.8092956542969,0.4497196674346924,0.050000000745058,0.2357029467821121,283.6523132324219,291.1499938964844,262.4557189941406,261.5013122558594,279.9858093261719,293.3240661621094,283.65869140625,1.0,0.3020547330379486,0.8505650162696838,0.8505650162696838,1.0,1.0,-1.3375136852264404,0.578055202960968,0.7594585418701172,0.2606562674045563,0.0,0.0,1.0,69.85283660888672,31.0,97.87554168701172,-5089.30712890625,294.7460632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,298.2447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136916428804397,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153825651272,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383220,293.2073669433594,297.1499938964844,293.1499938964844,0.1068803369998931,-2514.72265625,304.1602478027344,0.6327108144760132,0.1110061630606651,0.1018095687031745,293.4031982421875,297.1499938964844,293.1499938964844,0.0378331914544105,-1366.095458984375,304.1932067871094,0.4919981658458709,0.0548543743789196,0.0552179142832756,293.21258544921875,297.1499938964844,293.1499938964844,0.5562120676040649,-6918.75390625,304.1801452636719,0.9692407250404358,0.3989179730415344,0.2798357605934143,293.228515625,297.1499938964844,293.1499938964844,0.6494799852371216,-10492.03125,304.2147827148437,0.9990000128746032,0.4559577405452728,0.4236066341400146,293.2491760253906,297.1499938964844,293.1499938964844,0.0183486212044954,-5100.6171875,301.76904296875,0.4706365168094635,0.050000000745058,0.233946219086647,283.7235717773437,291.1499938964844,262.53369140625,261.56756591796875,280.0350952148437,293.3204345703125,283.7312316894531,1.0,0.2879752814769745,0.8501267433166504,0.8501267433166504,1.0,1.0,-1.3134799003601074,0.5668712258338928,0.7466086745262146,0.2550468444824219,0.0,0.0,1.0,60.10616302490234,34.0,105.47244262695312,-5065.634765625,262.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,298.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133198514580726,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150052412413,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383280,293.2073669433594,297.1499938964844,293.1499938964844,0.1068803369998931,-2514.72265625,304.1602478027344,0.6327108144760132,0.1110061630606651,0.1018095687031745,293.4031982421875,297.1499938964844,293.1499938964844,0.0378331914544105,-1366.095458984375,304.1932067871094,0.4919981658458709,0.0548543743789196,0.0552179142832756,293.21258544921875,297.1499938964844,293.1499938964844,0.5562120676040649,-6918.75390625,304.1801452636719,0.9692407250404358,0.3989179730415344,0.2798357605934143,293.228515625,297.1499938964844,293.1499938964844,0.6494799852371216,-10492.03125,304.2147827148437,0.9990000128746032,0.4559577405452728,0.4236066341400146,293.2491760253906,297.1499938964844,293.1499938964844,0.0183486212044954,-5100.6171875,301.76904296875,0.4706365168094635,0.050000000745058,0.233946219086647,283.7235717773437,291.1499938964844,262.53369140625,261.56756591796875,280.0350952148437,293.3204345703125,283.7312316894531,1.0,0.2879752814769745,0.8501267433166504,0.8501267433166504,1.0,1.0,-1.3134799003601074,0.5668712258338928,0.7466086745262146,0.2550468444824219,0.0,0.0,1.0,60.10616302490234,34.0,105.47244262695312,-5065.634765625,262.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,298.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133198514580726,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150052412413,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383340,293.2043762207031,297.1499938964844,293.1499938964844,0.1051053255796432,-2480.771484375,304.1598205566406,0.6416577696800232,0.11016596108675,0.100960686802864,293.3980407714844,297.1499938964844,293.1499938964844,0.0289782229810953,-1221.9305419921875,304.1827697753906,0.4837775230407715,0.050000000745058,0.0500017926096916,293.2117919921875,297.1499938964844,293.1499938964844,0.5495357513427734,-6856.03173828125,304.1812438964844,0.9838207960128784,0.3974920511245727,0.278728187084198,293.1977233886719,297.1499938964844,293.1499938964844,0.6058849692344666,-9926.1728515625,304.2644348144531,0.9990000128746032,0.460163950920105,0.4018893241882324,293.2475280761719,297.1499938964844,293.1499938964844,0.017943050712347,-5041.6162109375,301.7344055175781,0.4805484712123871,0.050000000745058,0.2330502122640609,283.8284606933594,291.1499938964844,262.611572265625,261.63385009765625,280.08984375,293.30975341796875,283.83868408203125,1.0,0.2779479622840881,0.8496884703636169,0.8496884703636169,1.0,1.0,-1.2777161598205566,0.5503165125846863,0.7273997068405151,0.2466880679130554,0.0,0.0,1.0,54.78370666503906,37.0,139.182861328125,-5033.62060546875,237.46099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,298.4048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129030883312225,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001145822825492,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383400,293.2043762207031,297.1499938964844,293.1499938964844,0.1051053255796432,-2480.771484375,304.1598205566406,0.6416577696800232,0.11016596108675,0.100960686802864,293.3980407714844,297.1499938964844,293.1499938964844,0.0289782229810953,-1221.9305419921875,304.1827697753906,0.4837775230407715,0.050000000745058,0.0500017926096916,293.2117919921875,297.1499938964844,293.1499938964844,0.5495357513427734,-6856.03173828125,304.1812438964844,0.9838207960128784,0.3974920511245727,0.278728187084198,293.1977233886719,297.1499938964844,293.1499938964844,0.6058849692344666,-9926.1728515625,304.2644348144531,0.9990000128746032,0.460163950920105,0.4018893241882324,293.2475280761719,297.1499938964844,293.1499938964844,0.017943050712347,-5041.6162109375,301.7344055175781,0.4805484712123871,0.050000000745058,0.2330502122640609,283.8284606933594,291.1499938964844,262.611572265625,261.63385009765625,280.08984375,293.30975341796875,283.83868408203125,1.0,0.2779479622840881,0.8496884703636169,0.8496884703636169,1.0,1.0,-1.2777161598205566,0.5503165125846863,0.7273997068405151,0.2466880679130554,0.0,0.0,1.0,54.78370666503906,37.0,139.182861328125,-5033.62060546875,237.46099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,298.4048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129030883312225,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001145822825492,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383460,293.2049865722656,297.1499938964844,293.1499938964844,0.1027345582842826,-2435.509033203125,304.1605224609375,0.6469743847846985,0.1086702942848205,0.0996184796094894,293.3960876464844,297.1499938964844,293.1499938964844,0.0272435713559389,-1189.9171142578125,304.0462646484375,0.4871021509170532,0.050000000745058,0.0490052737295627,293.21148681640625,297.1499938964844,293.1499938964844,0.5429332256317139,-6794.03076171875,304.1817932128906,0.993131458759308,0.3959925770759582,0.2776018679141998,293.1565856933594,297.1499938964844,293.1499938964844,0.5728673338890076,-9507.8583984375,304.28057861328125,0.9990000128746032,0.4672915935516357,0.3866001963615417,293.24578857421875,297.1499938964844,293.1499938964844,0.0176016464829444,-4990.4833984375,301.70135498046875,0.4870928525924682,0.050000000745058,0.2324476689100265,283.9315490722656,291.1499938964844,262.6893615722656,261.7001342773437,280.1331787109375,293.2929077148437,283.9410400390625,1.0,0.2710673809051513,0.8494641184806824,0.8494641184806824,1.0,1.0,-1.2544766664505005,0.5395246148109436,0.7149519920349121,0.2414971739053726,0.0,0.0,1.0,51.2303581237793,55.0,140.48184204101562,-5011.83056640625,221.3677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,298.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112417034804821,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001140890017268,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383520,293.2049865722656,297.1499938964844,293.1499938964844,0.1027345582842826,-2435.509033203125,304.1605224609375,0.6469743847846985,0.1086702942848205,0.0996184796094894,293.3960876464844,297.1499938964844,293.1499938964844,0.0272435713559389,-1189.9171142578125,304.0462646484375,0.4871021509170532,0.050000000745058,0.0490052737295627,293.21148681640625,297.1499938964844,293.1499938964844,0.5429332256317139,-6794.03076171875,304.1817932128906,0.993131458759308,0.3959925770759582,0.2776018679141998,293.1565856933594,297.1499938964844,293.1499938964844,0.5728673338890076,-9507.8583984375,304.28057861328125,0.9990000128746032,0.4672915935516357,0.3866001963615417,293.24578857421875,297.1499938964844,293.1499938964844,0.0176016464829444,-4990.4833984375,301.70135498046875,0.4870928525924682,0.050000000745058,0.2324476689100265,283.9315490722656,291.1499938964844,262.6893615722656,261.7001342773437,280.1331787109375,293.2929077148437,283.9410400390625,1.0,0.2710673809051513,0.8494641184806824,0.8494641184806824,1.0,1.0,-1.2544766664505005,0.5395246148109436,0.7149519920349121,0.2414971739053726,0.0,0.0,1.0,51.2303581237793,55.0,140.48184204101562,-5011.83056640625,221.3677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,298.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112417034804821,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001140890017268,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383580,293.20440673828125,297.1499938964844,293.1499938964844,0.1006518527865409,-2395.803955078125,304.1604309082031,0.6426312923431396,0.1073873937129974,0.0983854234218597,293.4007263183594,297.1499938964844,293.1499938964844,0.0262045543640851,-1176.03564453125,303.88604736328125,0.4857279658317566,0.050000000745058,0.0490289367735385,293.21142578125,297.1499938964844,293.1499938964844,0.537244439125061,-6741.2109375,304.1806030273437,0.9900156259536744,0.3944434821605682,0.2765552699565887,293.1285400390625,297.1499938964844,293.1499938964844,0.5719159841537476,-9527.68359375,304.2371826171875,0.9990000128746032,0.4728681147098541,0.3898001313209533,293.2440795898437,297.1499938964844,293.1499938964844,0.017401048913598,-4960.66162109375,301.6668395996094,0.4857279360294342,0.050000000745058,0.2325721234083175,284.013427734375,291.1499938964844,262.7669982910156,261.7663879394531,280.164794921875,293.2886962890625,284.01922607421875,1.0,0.2727551460266113,0.8492397665977478,0.8492397665977478,1.0,1.0,-1.2557450532913208,0.5400950908660889,0.7156499624252319,0.241765096783638,0.0,0.0,1.0,51.9120979309082,73.0,109.07112121582033,-5009.00341796875,223.2776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,298.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119111478328704,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135755883296,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383640,293.20440673828125,297.1499938964844,293.1499938964844,0.1006518527865409,-2395.803955078125,304.1604309082031,0.6426312923431396,0.1073873937129974,0.0983854234218597,293.4007263183594,297.1499938964844,293.1499938964844,0.0262045543640851,-1176.03564453125,303.88604736328125,0.4857279658317566,0.050000000745058,0.0490289367735385,293.21142578125,297.1499938964844,293.1499938964844,0.537244439125061,-6741.2109375,304.1806030273437,0.9900156259536744,0.3944434821605682,0.2765552699565887,293.1285400390625,297.1499938964844,293.1499938964844,0.5719159841537476,-9527.68359375,304.2371826171875,0.9990000128746032,0.4728681147098541,0.3898001313209533,293.2440795898437,297.1499938964844,293.1499938964844,0.017401048913598,-4960.66162109375,301.6668395996094,0.4857279360294342,0.050000000745058,0.2325721234083175,284.013427734375,291.1499938964844,262.7669982910156,261.7663879394531,280.164794921875,293.2886962890625,284.01922607421875,1.0,0.2727551460266113,0.8492397665977478,0.8492397665977478,1.0,1.0,-1.2557450532913208,0.5400950908660889,0.7156499624252319,0.241765096783638,0.0,0.0,1.0,51.9120979309082,73.0,109.07112121582033,-5009.00341796875,223.2776641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,298.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119111478328704,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135755883296,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383700,293.2034912109375,297.1499938964844,293.1499938964844,0.099959410727024,-2382.68603515625,304.1597900390625,0.637668788433075,0.1068769991397857,0.097962737083435,293.4047241210937,297.1499938964844,293.1499938964844,0.0257717575877904,-1170.986328125,303.7991027832031,0.48238006234169,0.050000000745058,0.0490940064191818,293.21148681640625,297.1499938964844,293.1499938964844,0.5350075364112854,-6720.869140625,304.1791076660156,0.9841043949127196,0.3936565816402435,0.2760590016841888,293.1268310546875,297.1499938964844,293.1499938964844,0.5829288959503174,-9690.763671875,304.20123291015625,0.9990000128746032,0.4734840393066406,0.3976393043994903,293.2434997558594,297.1499938964844,293.1499938964844,0.0173530895262956,-4954.85595703125,301.6467590332031,0.48238006234169,0.050000000745058,0.2328808307647705,284.0376892089844,291.1499938964844,262.8057556152344,261.79949951171875,280.1771545410156,293.2919616699219,284.0412902832031,1.0,0.2761725783348083,0.8491275310516357,0.8491275310516357,1.0,1.0,-1.2644963264465332,0.5441314578056335,0.7203648090362549,0.2437343597412109,0.0,0.0,1.0,53.6866455078125,73.0,82.89021301269531,-5013.3720703125,230.23553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,298.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116801872849464,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001133411933551,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383760,293.2025451660156,297.1499938964844,293.1499938964844,0.0994157418608665,-2372.484130859375,304.15899658203125,0.6313765645027161,0.1063865423202514,0.09760482609272,293.4095153808594,297.1499938964844,293.1499938964844,0.0253895204514265,-1167.0892333984375,303.70831298828125,0.4774938821792602,0.050000000745058,0.0491893701255321,293.2115478515625,297.1499938964844,293.1499938964844,0.5331824421882629,-6704.59423828125,304.1771240234375,0.9754787683486938,0.392863392829895,0.27558034658432,293.1339111328125,297.1499938964844,293.1499938964844,0.6004003882408142,-9937.873046875,304.1601257324219,0.9990000128746032,0.472395122051239,0.4088558256626129,293.2432556152344,297.1499938964844,293.1499938964844,0.0173340439796447,-4954.4482421875,301.6240234375,0.4774938821792602,0.050000000745058,0.2333331853151321,284.0506286621094,291.1499938964844,262.844482421875,261.8326110839844,280.1883850097656,293.2987670898437,284.05206298828125,1.0,0.2810464799404144,0.8489202260971069,0.8489202260971069,1.0,1.0,-1.2776097059249878,0.5501760840415955,0.7274336814880371,0.2467114627361297,0.0,0.0,1.0,56.29361724853516,76.0,54.12654876708984,-5020.427734375,240.7088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,298.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.111479565501213,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001131375902332,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383820,293.1988830566406,297.1499938964844,293.1499938964844,0.0986857712268829,-2359.012451171875,304.1571960449219,0.6217254996299744,0.105786919593811,0.0970779135823249,293.4205017089844,297.1499938964844,293.1499938964844,0.0246137101203203,-1159.2252197265625,303.5179748535156,0.4688993990421295,0.050000000745058,0.0493501424789428,293.2115783691406,297.1499938964844,293.1499938964844,0.5301993489265442,-6678.28125,304.1730651855469,0.9604121446609496,0.3912966251373291,0.2746058106422424,293.1662902832031,297.1499938964844,293.1499938964844,0.6307945847511292,-10352.3994140625,304.1069030761719,0.9990000128746032,0.4662745893001556,0.4271019995212555,293.2438659667969,297.1499938964844,293.1499938964844,0.0172849427908658,-4954.42431640625,301.5716857910156,0.4688993990421295,0.050000000745058,0.2340958416461944,284.0552062988281,291.1499938964844,262.9217834472656,261.8987731933594,280.2192687988281,293.3193054199219,284.0553283691406,1.0,0.2884867787361145,0.8485055565834045,0.8485055565834045,1.0,1.0,-1.2988221645355225,0.5599013566970825,0.7389208674430847,0.251720517873764,0.0,0.0,1.0,60.68555450439453,79.0,15.876482963562012,-5028.0166015625,258.44061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,298.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111947894096374,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001128485746448,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383880,293.1988830566406,297.1499938964844,293.1499938964844,0.0986857712268829,-2359.012451171875,304.1571960449219,0.6217254996299744,0.105786919593811,0.0970779135823249,293.4205017089844,297.1499938964844,293.1499938964844,0.0246137101203203,-1159.2252197265625,303.5179748535156,0.4688993990421295,0.050000000745058,0.0493501424789428,293.2115783691406,297.1499938964844,293.1499938964844,0.5301993489265442,-6678.28125,304.1730651855469,0.9604121446609496,0.3912966251373291,0.2746058106422424,293.1662902832031,297.1499938964844,293.1499938964844,0.6307945847511292,-10352.3994140625,304.1069030761719,0.9990000128746032,0.4662745893001556,0.4271019995212555,293.2438659667969,297.1499938964844,293.1499938964844,0.0172849427908658,-4954.42431640625,301.5716857910156,0.4688993990421295,0.050000000745058,0.2340958416461944,284.0552062988281,291.1499938964844,262.9217834472656,261.8987731933594,280.2192687988281,293.3193054199219,284.0553283691406,1.0,0.2884867787361145,0.8485055565834045,0.8485055565834045,1.0,1.0,-1.2988221645355225,0.5599013566970825,0.7389208674430847,0.251720517873764,0.0,0.0,1.0,60.68555450439453,79.0,15.876482963562012,-5028.0166015625,258.44061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,298.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111947894096374,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001128485746448,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
383940,293.1925354003906,297.1499938964844,293.1499938964844,0.0987870097160339,-2361.281982421875,304.15460205078125,0.6127611398696899,0.1058334782719612,0.0971784889698028,293.4324645996094,297.1499938964844,293.1499938964844,0.0238646995276212,-1151.5911865234375,303.31884765625,0.4581911563873291,0.050000000745058,0.0495322346687316,293.2115478515625,297.1499938964844,293.1499938964844,0.5275349020957947,-6654.51953125,304.1698608398437,0.9435251951217652,0.3897466361522674,0.2736571133136749,293.2076416015625,297.1499938964844,293.1499938964844,0.6468299627304077,-10558.927734375,304.0976257324219,0.9939705729484558,0.4574736952781677,0.4358780682086944,293.2455139160156,297.1499938964844,293.1499938964844,0.0172440726310014,-4956.54443359375,301.513916015625,0.4581911563873291,0.050000000745058,0.234959602355957,284.0539855957031,291.1499938964844,262.99884033203125,261.96490478515625,280.2602844238281,293.3435363769531,284.0546875,1.0,0.2951923906803131,0.8480908870697021,0.8480908870697021,1.0,1.0,-1.3092708587646484,0.5646215677261353,0.7446492910385132,0.2543651461601257,0.0,0.0,1.0,65.46208190917969,82.0,6.280002593994141,-5025.4443359375,273.2543334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,298.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110568866133689,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001127086216001,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384000,293.1925354003906,297.1499938964844,293.1499938964844,0.0987870097160339,-2361.281982421875,304.15460205078125,0.6127611398696899,0.1058334782719612,0.0971784889698028,293.4324645996094,297.1499938964844,293.1499938964844,0.0238646995276212,-1151.5911865234375,303.31884765625,0.4581911563873291,0.050000000745058,0.0495322346687316,293.2115478515625,297.1499938964844,293.1499938964844,0.5275349020957947,-6654.51953125,304.1698608398437,0.9435251951217652,0.3897466361522674,0.2736571133136749,293.2076416015625,297.1499938964844,293.1499938964844,0.6468299627304077,-10558.927734375,304.0976257324219,0.9939705729484558,0.4574736952781677,0.4358780682086944,293.2455139160156,297.1499938964844,293.1499938964844,0.0172440726310014,-4956.54443359375,301.513916015625,0.4581911563873291,0.050000000745058,0.234959602355957,284.0539855957031,291.1499938964844,262.99884033203125,261.96490478515625,280.2602844238281,293.3435363769531,284.0546875,1.0,0.2951923906803131,0.8480908870697021,0.8480908870697021,1.0,1.0,-1.3092708587646484,0.5646215677261353,0.7446492910385132,0.2543651461601257,0.0,0.0,1.0,65.46208190917969,82.0,6.280002593994141,-5025.4443359375,273.2543334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,298.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110568866133689,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001127086216001,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384060,293.1891174316406,297.1499938964844,293.1499938964844,0.0986512079834938,-2358.56494140625,304.1533508300781,0.6022176146507263,0.1054598912596702,0.0972024127840995,293.4452209472656,297.1499938964844,293.1499938964844,0.0230898316949605,-1142.4686279296875,303.1121520996094,0.4468125998973846,0.050000000745058,0.0497478395700454,293.2116394042969,297.1499938964844,293.1499938964844,0.5241541862487793,-6622.8447265625,304.1689147949219,0.9247265458106996,0.3881664276123047,0.2727325856685638,293.2287292480469,297.1499938964844,293.1499938964844,0.6374304890632629,-10415.2783203125,304.1303100585937,0.9765839576721193,0.4516979157924652,0.4297235906124115,293.2474670410156,297.1499938964844,293.1499938964844,0.0171917099505662,-4954.46435546875,301.45770263671875,0.4468125998973846,0.050000000745058,0.2359823286533355,284.0798034667969,291.1499938964844,263.0756225585937,262.0309143066406,280.3065795898437,293.3545227050781,284.0830383300781,1.0,0.300611287355423,0.8473259806632996,0.8473259806632996,1.0,1.0,-1.3026235103607178,0.56145840883255,0.741165041923523,0.2528561055660248,0.0,0.0,1.0,70.82274627685547,85.0,32.63638687133789,-5010.81396484375,282.3959350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,298.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110056862235069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126566639868,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384120,293.1891174316406,297.1499938964844,293.1499938964844,0.0986512079834938,-2358.56494140625,304.1533508300781,0.6022176146507263,0.1054598912596702,0.0972024127840995,293.4452209472656,297.1499938964844,293.1499938964844,0.0230898316949605,-1142.4686279296875,303.1121520996094,0.4468125998973846,0.050000000745058,0.0497478395700454,293.2116394042969,297.1499938964844,293.1499938964844,0.5241541862487793,-6622.8447265625,304.1689147949219,0.9247265458106996,0.3881664276123047,0.2727325856685638,293.2287292480469,297.1499938964844,293.1499938964844,0.6374304890632629,-10415.2783203125,304.1303100585937,0.9765839576721193,0.4516979157924652,0.4297235906124115,293.2474670410156,297.1499938964844,293.1499938964844,0.0171917099505662,-4954.46435546875,301.45770263671875,0.4468125998973846,0.050000000745058,0.2359823286533355,284.0798034667969,291.1499938964844,263.0756225585937,262.0309143066406,280.3065795898437,293.3545227050781,284.0830383300781,1.0,0.300611287355423,0.8473259806632996,0.8473259806632996,1.0,1.0,-1.3026235103607178,0.56145840883255,0.741165041923523,0.2528561055660248,0.0,0.0,1.0,70.82274627685547,85.0,32.63638687133789,-5010.81396484375,282.3959350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,298.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110056862235069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126566639868,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384180,293.1874694824219,297.1499938964844,293.1499938964844,0.0979441180825233,-2344.838623046875,304.1534423828125,0.5927966237068176,0.1048000827431678,0.0968137010931968,293.4588623046875,297.1499938964844,293.1499938964844,0.0222612172365188,-1131.398681640625,302.8968200683594,0.4385265409946441,0.050000000745058,0.0499314777553081,293.21197509765625,297.1499938964844,293.1499938964844,0.5203612446784973,-6586.73681640625,304.1689453125,0.9101057648658752,0.3865382671356201,0.2717429399490356,293.236328125,297.1499938964844,293.1499938964844,0.6306835412979126,-10319.712890625,304.1478271484375,0.961936056613922,0.448148250579834,0.4261945486068725,293.2494506835937,297.1499938964844,293.1499938964844,0.0171039681881666,-4946.302734375,301.40203857421875,0.4385265409946441,0.050000000745058,0.2368534356355667,284.116455078125,291.1499938964844,263.1521301269531,262.09686279296875,280.3525390625,293.3673095703125,284.1201477050781,1.0,0.3052656650543213,0.846561074256897,0.846561074256897,1.0,1.0,-1.2979981899261477,0.5592220425605774,0.7387761473655701,0.2518443763256073,0.0,0.0,1.0,75.40573120117188,88.0,47.32345581054688,-4998.3505859375,290.62945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18896484375,298.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109806075692176,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126312126871,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384240,293.1874694824219,297.1499938964844,293.1499938964844,0.0979441180825233,-2344.838623046875,304.1534423828125,0.5927966237068176,0.1048000827431678,0.0968137010931968,293.4588623046875,297.1499938964844,293.1499938964844,0.0222612172365188,-1131.398681640625,302.8968200683594,0.4385265409946441,0.050000000745058,0.0499314777553081,293.21197509765625,297.1499938964844,293.1499938964844,0.5203612446784973,-6586.73681640625,304.1689453125,0.9101057648658752,0.3865382671356201,0.2717429399490356,293.236328125,297.1499938964844,293.1499938964844,0.6306835412979126,-10319.712890625,304.1478271484375,0.961936056613922,0.448148250579834,0.4261945486068725,293.2494506835937,297.1499938964844,293.1499938964844,0.0171039681881666,-4946.302734375,301.40203857421875,0.4385265409946441,0.050000000745058,0.2368534356355667,284.116455078125,291.1499938964844,263.1521301269531,262.09686279296875,280.3525390625,293.3673095703125,284.1201477050781,1.0,0.3052656650543213,0.846561074256897,0.846561074256897,1.0,1.0,-1.2979981899261477,0.5592220425605774,0.7387761473655701,0.2518443763256073,0.0,0.0,1.0,75.40573120117188,88.0,47.32345581054688,-4998.3505859375,290.62945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18896484375,298.4611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109806075692176,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126312126871,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384300,293.1867370605469,297.1499938964844,293.1499938964844,0.0975498035550117,-2337.178466796875,304.1535339355469,0.5885404348373413,0.1044704541563987,0.0965930521488189,293.46588134765625,297.1499938964844,293.1499938964844,0.0218390021473169,-1125.37060546875,302.7861633300781,0.435123085975647,0.050000000745058,0.0500152260065078,293.212158203125,297.1499938964844,293.1499938964844,0.518399715423584,-6567.9775390625,304.1690673828125,0.9041224122047424,0.3857196271419525,0.2712368369102478,293.238037109375,297.1499938964844,293.1499938964844,0.6277660131454468,-10279.826171875,304.15350341796875,0.9553258419036864,0.4467196464538574,0.424850732088089,293.2503967285156,297.1499938964844,293.1499938964844,0.0170525833964347,-4940.93212890625,301.3742980957031,0.435123085975647,0.050000000745058,0.2372507005929947,284.1363525390625,291.1499938964844,263.1902770996094,262.1297912597656,280.3753662109375,293.3739929199219,284.14019775390625,1.0,0.3073852956295013,0.8461785912513733,0.8461785912513733,1.0,1.0,-1.296090006828308,0.5582889914512634,0.7378010749816895,0.2514388859272003,0.0,0.0,1.0,77.49922180175781,88.0,51.7856559753418,-4992.6748046875,294.4551086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,298.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110972411930561,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126228962675,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384360,293.1859741210937,297.1499938964844,293.1499938964844,0.097160629928112,-2329.60546875,304.1535949707031,0.5845560431480408,0.1041559129953384,0.096379205584526,293.4729919433594,297.1499938964844,293.1499938964844,0.0214151926338672,-1119.0738525390625,302.6737060546875,0.4320760369300842,0.050000000745058,0.0500950664281845,293.2123107910156,297.1499938964844,293.1499938964844,0.5164111852645874,-6548.92626953125,304.1692199707031,0.8988257050514221,0.3849008679389953,0.2707271575927734,293.239013671875,297.1499938964844,293.1499938964844,0.6249678134918213,-10242.3095703125,304.1579284667969,0.9490679502487184,0.4454073905944824,0.4236443638801574,293.2513427734375,297.1499938964844,293.1499938964844,0.0169976092875003,-4934.92724609375,301.3465576171875,0.4320760369300842,0.050000000745058,0.2376294285058975,284.1570129394531,291.1499938964844,263.22833251953125,262.1626892089844,280.39794921875,293.3808288574219,284.1609802246094,1.0,0.3093963265419006,0.8459406495094299,0.8459406495094299,1.0,1.0,-1.2943238019943235,0.5574308633804321,0.7368929386138916,0.2510798573493957,0.0,0.0,1.0,79.49603271484375,91.0,55.02245330810547,-4987.30029296875,298.1155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,298.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109647676348686,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126151328207,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384420,293.1844177246094,297.1499938964844,293.1499938964844,0.0964148342609405,-2315.0537109375,304.15362548828125,0.5772666335105896,0.1035585701465606,0.0959820747375488,293.4873046875,297.1499938964844,293.1499938964844,0.0203115865588188,-1104.928466796875,302.4440002441406,0.4268000423908233,0.050000000745058,0.0502458177506923,293.21258544921875,297.1499938964844,293.1499938964844,0.5123871564865112,-6510.30224609375,304.1695251464844,0.8892304301261902,0.3832660317420959,0.269702285528183,293.2398376464844,297.1499938964844,293.1499938964844,0.619521975517273,-10170.9287109375,304.1642761230469,0.9374231100082396,0.4429820775985718,0.4214596450328827,293.25311279296875,297.1499938964844,293.1499938964844,0.0168798677623271,-4921.49755859375,301.2911376953125,0.4268000423908233,0.050000000745058,0.238344520330429,284.1997985839844,291.1499938964844,263.3041687011719,262.2283935546875,280.44195556640625,293.39306640625,284.2038879394531,1.0,0.3131560087203979,0.8454647064208984,0.8454647064208984,1.0,1.0,-1.2910337448120115,0.5558254718780518,0.73520827293396,0.2504284679889679,0.0,0.0,1.0,83.2674789428711,94.0,58.88449478149414,-4977.37255859375,305.0195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,298.5051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110944852232933,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125949202105,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
