time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1844177246094,297.1499938964844,293.1499938964844,0.0964148342609405,-2315.0537109375,304.15362548828125,0.5772666335105896,0.1035585701465606,0.0959820747375488,293.4873046875,297.1499938964844,293.1499938964844,0.0203115865588188,-1104.928466796875,302.4440002441406,0.4268000423908233,0.050000000745058,0.0502458177506923,293.21258544921875,297.1499938964844,293.1499938964844,0.5123871564865112,-6510.30224609375,304.1695251464844,0.8892304301261902,0.3832660317420959,0.269702285528183,293.2398376464844,297.1499938964844,293.1499938964844,0.619521975517273,-10170.9287109375,304.1642761230469,0.9374231100082396,0.4429820775985718,0.4214596450328827,293.25311279296875,297.1499938964844,293.1499938964844,0.0168798677623271,-4921.49755859375,301.2911376953125,0.4268000423908233,0.050000000745058,0.238344520330429,284.1997985839844,291.1499938964844,263.3041687011719,262.2283935546875,280.44195556640625,293.39306640625,284.2038879394531,1.0,0.3131560087203979,0.8454647064208984,0.8454647064208984,1.0,1.0,-1.2910337448120115,0.5558254718780518,0.73520827293396,0.2504284679889679,0.0,0.0,1.0,83.2674789428711,94.0,58.88449478149414,-4977.37255859375,305.0195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,298.5051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110944852232933,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125949202105,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384540,293.18359375,297.1499938964844,293.1499938964844,0.0955813825130462,-2298.81298828125,304.15380859375,0.5704095959663391,0.1028555631637573,0.0955134928226471,293.50164794921875,297.1499938964844,293.1499938964844,0.0197375528514385,-1091.7884521484375,302.206787109375,0.4223178625106811,0.050000000745058,0.0503883920609951,293.2127990722656,297.1499938964844,293.1499938964844,0.508361279964447,-6471.6162109375,304.1697082519531,0.8806199431419373,0.3816373646259308,0.268675148487091,293.2398681640625,297.1499938964844,293.1499938964844,0.6141713857650757,-10102.255859375,304.1683959960937,0.926754593849182,0.4407007694244385,0.4194312691688537,293.2547912597656,297.1499938964844,293.1499938964844,0.0167559348046779,-4906.94580078125,301.2354431152344,0.4223178625106811,0.050000000745058,0.2390208393335342,284.2428283691406,291.1499938964844,263.3796081542969,262.2939453125,280.4833984375,293.4010314941406,284.2469482421875,1.0,0.3166444301605224,0.8449887633323669,0.8449887633323669,1.0,1.0,-1.287786602973938,0.5542364120483398,0.7335501313209534,0.2497989982366562,0.0,0.0,1.0,86.83300018310547,97.0,59.96173095703125,-4968.35400390625,311.4532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662902832031,298.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11091098934412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125605558627,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384600,293.18359375,297.1499938964844,293.1499938964844,0.0955813825130462,-2298.81298828125,304.15380859375,0.5704095959663391,0.1028555631637573,0.0955134928226471,293.50164794921875,297.1499938964844,293.1499938964844,0.0197375528514385,-1091.7884521484375,302.206787109375,0.4223178625106811,0.050000000745058,0.0503883920609951,293.2127990722656,297.1499938964844,293.1499938964844,0.508361279964447,-6471.6162109375,304.1697082519531,0.8806199431419373,0.3816373646259308,0.268675148487091,293.2398681640625,297.1499938964844,293.1499938964844,0.6141713857650757,-10102.255859375,304.1683959960937,0.926754593849182,0.4407007694244385,0.4194312691688537,293.2547912597656,297.1499938964844,293.1499938964844,0.0167559348046779,-4906.94580078125,301.2354431152344,0.4223178625106811,0.050000000745058,0.2390208393335342,284.2428283691406,291.1499938964844,263.3796081542969,262.2939453125,280.4833984375,293.4010314941406,284.2469482421875,1.0,0.3166444301605224,0.8449887633323669,0.8449887633323669,1.0,1.0,-1.287786602973938,0.5542364120483398,0.7335501313209534,0.2497989982366562,0.0,0.0,1.0,86.83300018310547,97.0,59.96173095703125,-4968.35400390625,311.4532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662902832031,298.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11091098934412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125605558627,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384660,293.1830444335937,297.1499938964844,293.1499938964844,0.0946680307388305,-2281.03857421875,304.154052734375,0.5638679265975952,0.1021153330802917,0.0949812084436416,293.5158996582031,297.1499938964844,293.1499938964844,0.0189325511455535,-1077.2783203125,301.96392822265625,0.4184153974056244,0.050000000745058,0.050525177270174,293.21295166015625,297.1499938964844,293.1499938964844,0.5043351650238037,-6432.8603515625,304.1698608398437,0.8727779984474182,0.3800151348114013,0.267648309469223,293.239501953125,297.1499938964844,293.1499938964844,0.6088464260101318,-10034.78515625,304.17108154296875,0.9170311093330384,0.4385004043579101,0.417484700679779,293.25640869140625,297.1499938964844,293.1499938964844,0.0166271869093179,-4891.4326171875,301.179443359375,0.4184153974056244,0.050000000745058,0.2396696805953979,284.2863464355469,291.1499938964844,263.45465087890625,262.3593444824219,280.5248107910156,293.4090270996094,284.29052734375,1.0,0.3199278116226196,0.8445007801055908,0.8445007801055908,1.0,1.0,-1.284521460533142,0.5526349544525146,0.7318865656852722,0.2491756230592727,0.0,0.0,1.0,90.25200653076172,100.0,60.71718597412109,-4959.7802734375,317.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,298.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110855795443058,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112504538265,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384720,293.1830444335937,297.1499938964844,293.1499938964844,0.0946680307388305,-2281.03857421875,304.154052734375,0.5638679265975952,0.1021153330802917,0.0949812084436416,293.5158996582031,297.1499938964844,293.1499938964844,0.0189325511455535,-1077.2783203125,301.96392822265625,0.4184153974056244,0.050000000745058,0.050525177270174,293.21295166015625,297.1499938964844,293.1499938964844,0.5043351650238037,-6432.8603515625,304.1698608398437,0.8727779984474182,0.3800151348114013,0.267648309469223,293.239501953125,297.1499938964844,293.1499938964844,0.6088464260101318,-10034.78515625,304.17108154296875,0.9170311093330384,0.4385004043579101,0.417484700679779,293.25640869140625,297.1499938964844,293.1499938964844,0.0166271869093179,-4891.4326171875,301.179443359375,0.4184153974056244,0.050000000745058,0.2396696805953979,284.2863464355469,291.1499938964844,263.45465087890625,262.3593444824219,280.5248107910156,293.4090270996094,284.29052734375,1.0,0.3199278116226196,0.8445007801055908,0.8445007801055908,1.0,1.0,-1.284521460533142,0.5526349544525146,0.7318865656852722,0.2491756230592727,0.0,0.0,1.0,90.25200653076172,100.0,60.71718597412109,-4959.7802734375,317.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,298.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110855795443058,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112504538265,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384780,293.1825256347656,297.1499938964844,293.1499938964844,0.0937522575259208,-2263.21044921875,304.1542358398437,0.557706892490387,0.1013829708099365,0.0944463983178138,293.530029296875,297.1499938964844,293.1499938964844,0.0181481968611478,-1062.14453125,301.71533203125,0.4149494171142578,0.050000000745058,0.0506577268242836,293.2130432128906,297.1499938964844,293.1499938964844,0.5003165006637573,-6394.10302734375,304.169921875,0.8655598163604736,0.3783986270427704,0.2666223049163818,293.2388916015625,297.1499938964844,293.1499938964844,0.6035419702529907,-9968.0703125,304.1728820800781,0.9083020091056824,0.4363524615764618,0.4155879020690918,293.25799560546875,297.1499938964844,293.1499938964844,0.0164950154721736,-4875.15869140625,301.12310791015625,0.4149494171142578,0.050000000745058,0.2402984499931335,284.3302307128906,291.1499938964844,263.5292358398437,262.4245910644531,280.56597900390625,293.4168395996094,284.3344421386719,1.0,0.323062539100647,0.8440128564834595,0.8440128564834595,1.0,1.0,-1.281285047531128,0.5510433912277222,0.7302416563034058,0.2485701888799667,0.0,0.0,1.0,93.56466674804688,103.0,61.18171691894531,-4951.6025390625,323.3422546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,298.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107748597860336,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001124223999795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384840,293.1825256347656,297.1499938964844,293.1499938964844,0.0937522575259208,-2263.21044921875,304.1542358398437,0.557706892490387,0.1013829708099365,0.0944463983178138,293.530029296875,297.1499938964844,293.1499938964844,0.0181481968611478,-1062.14453125,301.71533203125,0.4149494171142578,0.050000000745058,0.0506577268242836,293.2130432128906,297.1499938964844,293.1499938964844,0.5003165006637573,-6394.10302734375,304.169921875,0.8655598163604736,0.3783986270427704,0.2666223049163818,293.2388916015625,297.1499938964844,293.1499938964844,0.6035419702529907,-9968.0703125,304.1728820800781,0.9083020091056824,0.4363524615764618,0.4155879020690918,293.25799560546875,297.1499938964844,293.1499938964844,0.0164950154721736,-4875.15869140625,301.12310791015625,0.4149494171142578,0.050000000745058,0.2402984499931335,284.3302307128906,291.1499938964844,263.5292358398437,262.4245910644531,280.56597900390625,293.4168395996094,284.3344421386719,1.0,0.323062539100647,0.8440128564834595,0.8440128564834595,1.0,1.0,-1.281285047531128,0.5510433912277222,0.7302416563034058,0.2485701888799667,0.0,0.0,1.0,93.56466674804688,103.0,61.18171691894531,-4951.6025390625,323.3422546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,298.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107748597860336,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001124223999795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384900,293.1822814941406,297.1499938964844,293.1499938964844,0.0932996198534965,-2254.39453125,304.154296875,0.5547651052474976,0.1010228842496872,0.0941826850175857,293.5370483398437,297.1499938964844,293.1499938964844,0.0177657790482044,-1054.37890625,301.5888061523437,0.4133486449718475,0.050000000745058,0.0507226958870887,293.2131042480469,297.1499938964844,293.1499938964844,0.4983127415180206,-6374.74951171875,304.1699523925781,0.8621542453765869,0.3775925040245056,0.2661098539829254,293.2385559082031,297.1499938964844,293.1499938964844,0.6009013056755066,-9934.982421875,304.17352294921875,0.9043444395065308,0.4352949559688568,0.4146546721458435,293.2587585449219,297.1499938964844,293.1499938964844,0.0164278969168663,-4866.7763671875,301.0948181152344,0.4133486449718475,0.050000000745058,0.2406066358089447,284.35223388671875,291.1499938964844,263.5663452148437,262.4571533203125,280.58648681640625,293.4206848144531,284.3564453125,1.0,0.3245840966701507,0.8437688946723938,0.8437688946723938,1.0,1.0,-1.2796810865402222,0.5502529144287109,0.7294281721115112,0.2482750564813614,0.0,0.0,1.0,95.18826293945312,103.0,61.31658554077149,-4947.6416015625,326.17437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,298.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107235178351402,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112370296847,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
384960,293.1820068359375,297.1499938964844,293.1499938964844,0.092851422727108,-2245.661865234375,304.1543273925781,0.5519054532051086,0.1006668582558631,0.0939220413565635,293.54400634765625,297.1499938964844,293.1499938964844,0.0173904914408922,-1046.4951171875,301.4609680175781,0.4118187427520752,0.050000000745058,0.0507870651781559,293.213134765625,297.1499938964844,293.1499938964844,0.4963139295578003,-6355.423828125,304.1699523925781,0.8588645458221436,0.3767877519130707,0.2655978500843048,293.2381896972656,297.1499938964844,293.1499938964844,0.5982704758644104,-9902.0625,304.17401123046875,0.9006384611129761,0.4342462718486786,0.4137293696403503,293.259521484375,297.1499938964844,293.1499938964844,0.0163603480905294,-4858.26904296875,301.06640625,0.4118187427520752,0.050000000745058,0.2409119755029678,284.374267578125,291.1499938964844,263.60333251953125,262.4896545410156,280.6069030761719,293.4244689941406,284.37847900390625,1.0,0.3260827362537384,0.8435305953025818,0.8435305953025818,1.0,1.0,-1.27808678150177,0.5494664311408997,0.7286202907562256,0.2479854077100753,0.0,0.0,1.0,96.79690551757812,106.0,61.39863204956055,-4943.7451171875,328.9704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,298.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106655150651931,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123114343499,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385020,293.18145751953125,297.1499938964844,293.1499938964844,0.0919699072837829,-2228.478271484375,304.15435791015625,0.5464240312576294,0.0999678522348404,0.0934109091758728,293.55780029296875,297.1499938964844,293.1499938964844,0.016660813242197,-1030.36865234375,301.2012023925781,0.4089406132698059,0.050000000745058,0.0509141944348812,293.2131652832031,297.1499938964844,293.1499938964844,0.4923348128795624,-6316.8916015625,304.169921875,0.8526042103767395,0.3751824200153351,0.2645755708217621,293.2373962402344,297.1499938964844,293.1499938964844,0.5930454730987549,-9836.7744140625,304.1747131347656,0.8935534358024597,0.4321744441986084,0.4119021296501159,293.2610168457031,297.1499938964844,293.1499938964844,0.0162241011857986,-4840.9052734375,301.0093078613281,0.4089406132698059,0.050000000745058,0.2415150254964828,284.4183044433594,291.1499938964844,263.67694091796875,262.55450439453125,280.64752197265625,293.43194580078125,284.4225158691406,1.0,0.3290179967880249,0.8430539965629578,0.8430539965629578,1.0,1.0,-1.2749292850494385,0.547905445098877,0.7270238399505615,0.2474219799041748,0.0,0.0,1.0,99.97420501708984,109.0,61.41696548461914,-4936.109375,334.4670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,298.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110528863966465,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121727400459,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385080,293.18145751953125,297.1499938964844,293.1499938964844,0.0919699072837829,-2228.478271484375,304.15435791015625,0.5464240312576294,0.0999678522348404,0.0934109091758728,293.55780029296875,297.1499938964844,293.1499938964844,0.016660813242197,-1030.36865234375,301.2012023925781,0.4089406132698059,0.050000000745058,0.0509141944348812,293.2131652832031,297.1499938964844,293.1499938964844,0.4923348128795624,-6316.8916015625,304.169921875,0.8526042103767395,0.3751824200153351,0.2645755708217621,293.2373962402344,297.1499938964844,293.1499938964844,0.5930454730987549,-9836.7744140625,304.1747131347656,0.8935534358024597,0.4321744441986084,0.4119021296501159,293.2610168457031,297.1499938964844,293.1499938964844,0.0162241011857986,-4840.9052734375,301.0093078613281,0.4089406132698059,0.050000000745058,0.2415150254964828,284.4183044433594,291.1499938964844,263.67694091796875,262.55450439453125,280.64752197265625,293.43194580078125,284.4225158691406,1.0,0.3290179967880249,0.8430539965629578,0.8430539965629578,1.0,1.0,-1.2749292850494385,0.547905445098877,0.7270238399505615,0.2474219799041748,0.0,0.0,1.0,99.97420501708984,109.0,61.41696548461914,-4936.109375,334.4670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,298.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110528863966465,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121727400459,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385140,293.1808776855469,297.1499938964844,293.1499938964844,0.0911087468266487,-2211.681396484375,304.1543273925781,0.5412342548370361,0.09928560256958,0.0929134264588356,293.5714111328125,297.1499938964844,293.1499938964844,0.0159604176878929,-1013.809326171875,300.9361572265625,0.406253457069397,0.050000000745058,0.0510397441685199,293.2131652832031,297.1499938964844,293.1499938964844,0.4883841276168823,-6278.55224609375,304.1698608398437,0.8467146158218384,0.3735825419425964,0.2635559141635895,293.2365417480469,297.1499938964844,293.1499938964844,0.587877094745636,-9772.236328125,304.1750793457031,0.8868212103843689,0.4301329851150512,0.4101026356220245,293.2624816894531,297.1499938964844,293.1499938964844,0.0160869229584932,-4823.16552734375,300.9518127441406,0.406253457069397,0.050000000745058,0.2421105653047561,284.46221923828125,291.1499938964844,263.75,262.6191711425781,280.6878662109375,293.4392395019531,284.4664611816406,1.0,0.3318869769573211,0.8425773978233337,0.8425773978233337,1.0,1.0,-1.2718137502670288,0.5463603138923645,0.7254534363746643,0.2468797117471695,0.0,0.0,1.0,103.11245727539062,97.0,61.27955627441406,-4928.61083984375,339.8681335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,298.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103674322366714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120089145842,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385200,293.1808776855469,297.1499938964844,293.1499938964844,0.0911087468266487,-2211.681396484375,304.1543273925781,0.5412342548370361,0.09928560256958,0.0929134264588356,293.5714111328125,297.1499938964844,293.1499938964844,0.0159604176878929,-1013.809326171875,300.9361572265625,0.406253457069397,0.050000000745058,0.0510397441685199,293.2131652832031,297.1499938964844,293.1499938964844,0.4883841276168823,-6278.55224609375,304.1698608398437,0.8467146158218384,0.3735825419425964,0.2635559141635895,293.2365417480469,297.1499938964844,293.1499938964844,0.587877094745636,-9772.236328125,304.1750793457031,0.8868212103843689,0.4301329851150512,0.4101026356220245,293.2624816894531,297.1499938964844,293.1499938964844,0.0160869229584932,-4823.16552734375,300.9518127441406,0.406253457069397,0.050000000745058,0.2421105653047561,284.46221923828125,291.1499938964844,263.75,262.6191711425781,280.6878662109375,293.4392395019531,284.4664611816406,1.0,0.3318869769573211,0.8425773978233337,0.8425773978233337,1.0,1.0,-1.2718137502670288,0.5463603138923645,0.7254534363746643,0.2468797117471695,0.0,0.0,1.0,103.11245727539062,97.0,61.27955627441406,-4928.61083984375,339.8681335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,298.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103674322366714,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001120089145842,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385260,293.1801147460937,297.1499938964844,293.1499938964844,0.0900745540857315,-2191.553955078125,304.15460205078125,0.5414708256721497,0.0986590310931205,0.0922775119543075,293.584716796875,297.1499938964844,293.1499938964844,0.0151907876133918,-993.2781982421876,300.6669616699219,0.4074532091617584,0.050000000745058,0.0509829446673393,293.2129821777344,297.1499938964844,293.1499938964844,0.484165608882904,-6237.28271484375,304.1702880859375,0.8476894497871399,0.3720191717147827,0.2624176442623138,293.23553466796875,297.1499938964844,293.1499938964844,0.5824542045593262,-9704.091796875,304.1757507324219,0.887786865234375,0.4281453788280487,0.4081611633300781,293.2638244628906,297.1499938964844,293.1499938964844,0.0158448684960603,-4788.03125,300.89483642578125,0.4074532091617584,0.050000000745058,0.2418411374092102,284.5072021484375,291.1499938964844,263.8220520019531,262.6830139160156,280.7292785644531,293.4462585449219,284.51171875,1.0,0.3294461071491241,0.8421099781990051,0.8421099781990051,1.0,1.0,-1.266963243484497,0.5439963340759277,0.7229669094085693,0.2459982931613922,0.0,0.0,1.0,101.60969543457033,85.0,63.30029678344727,-4919.7548828125,334.4459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,298.6898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101842299103736,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118229847634,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385320,293.1801147460937,297.1499938964844,293.1499938964844,0.0900745540857315,-2191.553955078125,304.15460205078125,0.5414708256721497,0.0986590310931205,0.0922775119543075,293.584716796875,297.1499938964844,293.1499938964844,0.0151907876133918,-993.2781982421876,300.6669616699219,0.4074532091617584,0.050000000745058,0.0509829446673393,293.2129821777344,297.1499938964844,293.1499938964844,0.484165608882904,-6237.28271484375,304.1702880859375,0.8476894497871399,0.3720191717147827,0.2624176442623138,293.23553466796875,297.1499938964844,293.1499938964844,0.5824542045593262,-9704.091796875,304.1757507324219,0.887786865234375,0.4281453788280487,0.4081611633300781,293.2638244628906,297.1499938964844,293.1499938964844,0.0158448684960603,-4788.03125,300.89483642578125,0.4074532091617584,0.050000000745058,0.2418411374092102,284.5072021484375,291.1499938964844,263.8220520019531,262.6830139160156,280.7292785644531,293.4462585449219,284.51171875,1.0,0.3294461071491241,0.8421099781990051,0.8421099781990051,1.0,1.0,-1.266963243484497,0.5439963340759277,0.7229669094085693,0.2459982931613922,0.0,0.0,1.0,101.60969543457033,85.0,63.30029678344727,-4919.7548828125,334.4459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,298.6898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101842299103736,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118229847634,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385380,293.1789245605469,297.1499938964844,293.1499938964844,0.0889792740345001,-2170.24365234375,304.1549072265625,0.5460469722747803,0.0981370583176612,0.0916028618812561,293.5975341796875,297.1499938964844,293.1499938964844,0.0143963899463415,-969.8482055664062,300.39471435546875,0.411713033914566,0.050000000745058,0.0507917031645774,293.2124328613281,297.1499938964844,293.1499938964844,0.4797626137733459,-6194.03466796875,304.1708679199219,0.8540313243865967,0.3705297410488128,0.2612285912036896,293.2342224121094,297.1499938964844,293.1499938964844,0.5768434405326843,-9633.359375,304.176513671875,0.8947359323501587,0.4262431859970093,0.4061622619628906,293.2648010253906,297.1499938964844,293.1499938964844,0.0155316945165395,-4740.013671875,300.8394470214844,0.411713033914566,0.050000000745058,0.2409339845180511,284.55517578125,291.1499938964844,263.8926086425781,262.7454833984375,280.77130126953125,293.452880859375,284.5599670410156,1.0,0.3236427307128906,0.8416425585746765,0.8416425585746765,1.0,1.0,-1.2610087394714355,0.541098952293396,0.7199098467826843,0.2449399679899215,0.0,0.0,1.0,96.68865966796876,73.0,66.7079849243164,-4910.06787109375,321.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,298.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1099769994616508,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001116126732085,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385440,293.1789245605469,297.1499938964844,293.1499938964844,0.0889792740345001,-2170.24365234375,304.1549072265625,0.5460469722747803,0.0981370583176612,0.0916028618812561,293.5975341796875,297.1499938964844,293.1499938964844,0.0143963899463415,-969.8482055664062,300.39471435546875,0.411713033914566,0.050000000745058,0.0507917031645774,293.2124328613281,297.1499938964844,293.1499938964844,0.4797626137733459,-6194.03466796875,304.1708679199219,0.8540313243865967,0.3705297410488128,0.2612285912036896,293.2342224121094,297.1499938964844,293.1499938964844,0.5768434405326843,-9633.359375,304.176513671875,0.8947359323501587,0.4262431859970093,0.4061622619628906,293.2648010253906,297.1499938964844,293.1499938964844,0.0155316945165395,-4740.013671875,300.8394470214844,0.411713033914566,0.050000000745058,0.2409339845180511,284.55517578125,291.1499938964844,263.8926086425781,262.7454833984375,280.77130126953125,293.452880859375,284.5599670410156,1.0,0.3236427307128906,0.8416425585746765,0.8416425585746765,1.0,1.0,-1.2610087394714355,0.541098952293396,0.7199098467826843,0.2449399679899215,0.0,0.0,1.0,96.68865966796876,73.0,66.7079849243164,-4910.06787109375,321.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,298.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1099769994616508,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001116126732085,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385500,293.1781921386719,297.1499938964844,293.1499938964844,0.0884315893054008,-2159.584716796875,304.1549987792969,0.549678385257721,0.0979149788618087,0.0912685766816139,293.6037902832031,297.1499938964844,293.1499938964844,0.0140021592378616,-957.424560546875,300.2575378417969,0.4148389399051666,0.050000000745058,0.0506622828543186,293.2120666503906,297.1499938964844,293.1499938964844,0.4775255024433136,-6172.0224609375,304.171142578125,0.8588764071464539,0.3698112070560455,0.2606278359889984,293.23345947265625,297.1499938964844,293.1499938964844,0.5740036368370056,-9597.51171875,304.1768493652344,0.9000191688537598,0.4253229796886444,0.4051585793495178,293.26513671875,297.1499938964844,293.1499938964844,0.0153597882017493,-4712.86328125,300.8124084472656,0.4148389399051666,0.050000000745058,0.2403200566768646,284.580078125,291.1499938964844,263.9273681640625,262.7762145996094,280.79248046875,293.45611572265625,284.5849914550781,1.0,0.319802314043045,0.8414088487625122,0.8414088487625122,1.0,1.0,-1.2577896118164062,0.5395275354385376,0.7182620763778687,0.244390457868576,0.0,0.0,1.0,93.3697738647461,73.0,68.39273071289062,-4905.0283203125,312.7347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,298.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098643317818641,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001114983315346,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385560,293.1773681640625,297.1499938964844,293.1499938964844,0.0878906920552253,-2149.0546875,304.15509033203125,0.5541515946388245,0.0977184325456619,0.0909415259957313,293.6098937988281,297.1499938964844,293.1499938964844,0.0136140938848257,-944.6734619140624,300.1196594238281,0.4186649620532989,0.050000000745058,0.050516240298748,293.2116394042969,297.1499938964844,293.1499938964844,0.475273847579956,-6149.845703125,304.17138671875,0.8647979497909546,0.3691079616546631,0.2600259780883789,293.232666015625,297.1499938964844,293.1499938964844,0.5711517930030823,-9561.4873046875,304.1771545410156,0.90650075674057,0.42442187666893,0.4041567146778106,293.2654113769531,297.1499938964844,293.1499938964844,0.0151816271245479,-4684.21533203125,300.7857666015625,0.4186649620532989,0.050000000745058,0.2396272867918014,284.60552978515625,291.1499938964844,263.9617614746094,262.8066101074219,280.81378173828125,293.4593505859375,284.61053466796875,1.0,0.3154650330543518,0.8411980271339417,0.8411980271339417,1.0,1.0,-1.254465103149414,0.5379009246826172,0.7165642380714417,0.2438448369503021,0.0,0.0,1.0,89.62920379638672,61.0,69.96820068359375,-4899.8955078125,303.3287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,298.7588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097459569573402,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001113781909225,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385620,293.175537109375,297.1499938964844,293.1499938964844,0.0868433788418769,-2128.651611328125,304.1551208496094,0.5656012296676636,0.0973985344171524,0.0903194993734359,293.62176513671875,297.1499938964844,293.1499938964844,0.0128621496260166,-918.4476928710938,299.8418884277344,0.4287953972816467,0.050000000745058,0.0501870810985565,293.2106628417969,297.1499938964844,293.1499938964844,0.4707484245300293,-6105.21484375,304.1717834472656,0.8799828290939331,0.3677434921264648,0.2588251829147339,293.2309875488281,297.1499938964844,293.1499938964844,0.5654377341270447,-9489.2333984375,304.1776123046875,0.9243003726005554,0.4226728081703186,0.4021675288677215,293.2657165527344,297.1499938964844,293.1499938964844,0.0148147884756326,-4623.71484375,300.73370361328125,0.4287953972816467,0.050000000745058,0.2380659133195877,284.65777587890625,291.1499938964844,264.0294494628906,262.86639404296875,280.8567199707031,293.4657287597656,284.6629943847656,1.0,0.3055620491504669,0.8407763242721558,0.8407763242721558,1.0,1.0,-1.2476203441619873,0.5345292687416077,0.7130910754203796,0.242797315120697,0.0,0.0,1.0,81.20911407470703,49.0,72.70064544677734,-4889.390625,282.58551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,298.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094933003187179,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111217789002,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385680,293.175537109375,297.1499938964844,293.1499938964844,0.0868433788418769,-2128.651611328125,304.1551208496094,0.5656012296676636,0.0973985344171524,0.0903194993734359,293.62176513671875,297.1499938964844,293.1499938964844,0.0128621496260166,-918.4476928710938,299.8418884277344,0.4287953972816467,0.050000000745058,0.0501870810985565,293.2106628417969,297.1499938964844,293.1499938964844,0.4707484245300293,-6105.21484375,304.1717834472656,0.8799828290939331,0.3677434921264648,0.2588251829147339,293.2309875488281,297.1499938964844,293.1499938964844,0.5654377341270447,-9489.2333984375,304.1776123046875,0.9243003726005554,0.4226728081703186,0.4021675288677215,293.2657165527344,297.1499938964844,293.1499938964844,0.0148147884756326,-4623.71484375,300.73370361328125,0.4287953972816467,0.050000000745058,0.2380659133195877,284.65777587890625,291.1499938964844,264.0294494628906,262.86639404296875,280.8567199707031,293.4657287597656,284.6629943847656,1.0,0.3055620491504669,0.8407763242721558,0.8407763242721558,1.0,1.0,-1.2476203441619873,0.5345292687416077,0.7130910754203796,0.242797315120697,0.0,0.0,1.0,81.20911407470703,49.0,72.70064544677734,-4889.390625,282.58551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,298.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094933003187179,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111217789002,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385740,293.1734619140625,297.1499938964844,293.1499938964844,0.0858539640903472,-2109.353515625,304.1550598144531,0.5804324746131897,0.0971677377820015,0.0897485688328743,293.6332702636719,297.1499938964844,293.1499938964844,0.0121495695784688,-891.6392211914062,299.5614013671875,0.4431992471218109,0.050000000745058,0.0498250871896743,293.2095642089844,297.1499938964844,293.1499938964844,0.4662226140499115,-6060.50244140625,304.17205810546875,0.9000041484832764,0.3664291501045227,0.257636159658432,293.2291564941406,297.1499938964844,293.1499938964844,0.5597409009933472,-9417.09375,304.17791748046875,0.9478230476379396,0.4209873378276825,0.4002071321010589,293.2657470703125,297.1499938964844,293.1499938964844,0.0144440382719039,-4560.58935546875,300.68310546875,0.4431992471218109,0.050000000745058,0.2363487631082534,284.7115478515625,291.1499938964844,264.09576416015625,262.92486572265625,280.9002380371094,293.47216796875,284.7169189453125,1.0,0.2943315804004669,0.8403546214103699,0.8403546214103699,1.0,1.0,-1.2406593561172483,0.5310609340667725,0.7095984220504761,0.2418563514947891,0.0,0.0,1.0,71.95964050292969,37.0,74.8883056640625,-4878.62451171875,260.2627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,298.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092224493622779,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001108469004975,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385800,293.1734619140625,297.1499938964844,293.1499938964844,0.0858539640903472,-2109.353515625,304.1550598144531,0.5804324746131897,0.0971677377820015,0.0897485688328743,293.6332702636719,297.1499938964844,293.1499938964844,0.0121495695784688,-891.6392211914062,299.5614013671875,0.4431992471218109,0.050000000745058,0.0498250871896743,293.2095642089844,297.1499938964844,293.1499938964844,0.4662226140499115,-6060.50244140625,304.17205810546875,0.9000041484832764,0.3664291501045227,0.257636159658432,293.2291564941406,297.1499938964844,293.1499938964844,0.5597409009933472,-9417.09375,304.17791748046875,0.9478230476379396,0.4209873378276825,0.4002071321010589,293.2657470703125,297.1499938964844,293.1499938964844,0.0144440382719039,-4560.58935546875,300.68310546875,0.4431992471218109,0.050000000745058,0.2363487631082534,284.7115478515625,291.1499938964844,264.09576416015625,262.92486572265625,280.9002380371094,293.47216796875,284.7169189453125,1.0,0.2943315804004669,0.8403546214103699,0.8403546214103699,1.0,1.0,-1.2406593561172483,0.5310609340667725,0.7095984220504761,0.2418563514947891,0.0,0.0,1.0,71.95964050292969,37.0,74.8883056640625,-4878.62451171875,260.2627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,298.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092224493622779,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001108469004975,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385860,293.1712951660156,297.1499938964844,293.1499938964844,0.0849290043115615,-2091.2861328125,304.1549072265625,0.5988199710845947,0.0970163941383361,0.0892326980829238,293.6444396972656,297.1499938964844,293.1499938964844,0.0114797232672572,-864.5588989257812,299.2781982421875,0.4634728729724884,0.050000000745058,0.0494437590241432,293.2084045410156,297.1499938964844,293.1499938964844,0.4617205262184143,-6015.9404296875,304.1722106933594,0.9278905391693116,0.3651581108570099,0.2564640045166015,293.2273254394531,297.1499938964844,293.1499938964844,0.5540878772735596,-9345.38671875,304.1780090332031,0.9748569130897522,0.4193577766418457,0.3982815742492676,293.2655944824219,297.1499938964844,293.1499938964844,0.0140770133584737,-4496.16943359375,300.6338195800781,0.4634728729724884,0.050000000745058,0.2345399111509323,284.7664794921875,291.1499938964844,264.1606750488281,262.9820556640625,280.9444274902344,293.4786682128906,284.7720031738281,1.0,0.282011866569519,0.8399694561958313,0.8399694561958313,1.0,1.0,-1.2336928844451904,0.5275436639785767,0.7061492800712585,0.241066500544548,0.0,0.0,1.0,62.22478103637695,25.0,76.59111785888672,-4867.63818359375,237.1590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,298.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089374497532844,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105576593545,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385920,293.1712951660156,297.1499938964844,293.1499938964844,0.0849290043115615,-2091.2861328125,304.1549072265625,0.5988199710845947,0.0970163941383361,0.0892326980829238,293.6444396972656,297.1499938964844,293.1499938964844,0.0114797232672572,-864.5588989257812,299.2781982421875,0.4634728729724884,0.050000000745058,0.0494437590241432,293.2084045410156,297.1499938964844,293.1499938964844,0.4617205262184143,-6015.9404296875,304.1722106933594,0.9278905391693116,0.3651581108570099,0.2564640045166015,293.2273254394531,297.1499938964844,293.1499938964844,0.5540878772735596,-9345.38671875,304.1780090332031,0.9748569130897522,0.4193577766418457,0.3982815742492676,293.2655944824219,297.1499938964844,293.1499938964844,0.0140770133584737,-4496.16943359375,300.6338195800781,0.4634728729724884,0.050000000745058,0.2345399111509323,284.7664794921875,291.1499938964844,264.1606750488281,262.9820556640625,280.9444274902344,293.4786682128906,284.7720031738281,1.0,0.282011866569519,0.8399694561958313,0.8399694561958313,1.0,1.0,-1.2336928844451904,0.5275436639785767,0.7061492800712585,0.241066500544548,0.0,0.0,1.0,62.22478103637695,25.0,76.59111785888672,-4867.63818359375,237.1590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,298.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089374497532844,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105576593545,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
385980,293.16900634765625,297.1499938964844,293.1499938964844,0.084081657230854,-2074.698486328125,304.1546936035156,0.6201088428497314,0.0969370156526565,0.0887830778956413,293.65533447265625,297.1499938964844,293.1499938964844,0.0108559997752308,-837.57421875,298.9923400878906,0.4840193688869476,0.050000000745058,0.0490621700882911,293.2071533203125,297.1499938964844,293.1499938964844,0.4572670757770538,-5971.7783203125,304.1722412109375,0.9631797671318054,0.3639306724071502,0.2553196251392364,293.2250671386719,297.1499938964844,293.1499938964844,0.5445747375488281,-9217.603515625,304.1856384277344,0.9990000128746032,0.4178506433963775,0.3937729299068451,293.2652587890625,297.1499938964844,293.1499938964844,0.0137237384915351,-4432.27978515625,300.5858154296875,0.4840193688869476,0.050000000745058,0.232729822397232,284.822509765625,291.1499938964844,264.2242126464844,263.0379638671875,280.9916076660156,293.4848022460937,284.8282775878906,1.0,0.2686586678028106,0.839584231376648,0.839584231376648,1.0,1.0,-1.2237762212753296,0.5225455164909363,0.7012307047843933,0.2399739027023315,0.0,0.0,1.0,52.45104598999024,28.0,79.11260986328125,-4853.71875,213.2013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,298.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086421757936477,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001102579990401,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386040,293.16900634765625,297.1499938964844,293.1499938964844,0.084081657230854,-2074.698486328125,304.1546936035156,0.6201088428497314,0.0969370156526565,0.0887830778956413,293.65533447265625,297.1499938964844,293.1499938964844,0.0108559997752308,-837.57421875,298.9923400878906,0.4840193688869476,0.050000000745058,0.0490621700882911,293.2071533203125,297.1499938964844,293.1499938964844,0.4572670757770538,-5971.7783203125,304.1722412109375,0.9631797671318054,0.3639306724071502,0.2553196251392364,293.2250671386719,297.1499938964844,293.1499938964844,0.5445747375488281,-9217.603515625,304.1856384277344,0.9990000128746032,0.4178506433963775,0.3937729299068451,293.2652587890625,297.1499938964844,293.1499938964844,0.0137237384915351,-4432.27978515625,300.5858154296875,0.4840193688869476,0.050000000745058,0.232729822397232,284.822509765625,291.1499938964844,264.2242126464844,263.0379638671875,280.9916076660156,293.4848022460937,284.8282775878906,1.0,0.2686586678028106,0.839584231376648,0.839584231376648,1.0,1.0,-1.2237762212753296,0.5225455164909363,0.7012307047843933,0.2399739027023315,0.0,0.0,1.0,52.45104598999024,28.0,79.11260986328125,-4853.71875,213.2013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,298.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086421757936477,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001102579990401,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386100,293.16876220703125,297.1499938964844,293.1499938964844,0.0836781561374664,-2066.67578125,304.1545715332031,0.6260429620742798,0.0967470631003379,0.0886103138327598,293.6606140136719,297.1499938964844,293.1499938964844,0.0105856861919164,-825.2788696289062,298.8506774902344,0.4893294274806976,0.050000000745058,0.0489606224000453,293.2065124511719,297.1499938964844,293.1499938964844,0.4549790024757385,-5948.95263671875,304.17236328125,0.97281152009964,0.3633362352848053,0.2548311948776245,293.2162475585937,297.1499938964844,293.1499938964844,0.5232946276664734,-8924.5654296875,304.21759033203125,0.9990000128746032,0.4186227917671203,0.3813816606998443,293.26495361328125,297.1499938964844,293.1499938964844,0.0135898804292082,-4406.72607421875,300.5639038085937,0.4893294274806976,0.050000000745058,0.2322481125593185,284.8583068847656,291.1499938964844,264.2554626464844,263.06549072265625,281.0229797363281,293.4782409667969,284.8672180175781,1.0,0.2635485231876373,0.8393916487693787,0.8393916487693787,1.0,1.0,-1.2073795795440674,0.514645516872406,0.6927340626716614,0.2372626811265945,0.0,0.0,1.0,49.67302322387695,28.0,98.42273712158205,-4837.45947265625,201.9110717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,298.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084856688976287,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001100991648854,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
386160,293.1701354980469,297.1499938964844,293.1499938964844,0.0829626470804214,-2052.613037109375,304.1550598144531,0.630405843257904,0.0962418541312217,0.0882162898778915,293.6659851074219,297.1499938964844,293.1499938964844,0.0103262467309832,-812.9612426757812,298.7108764648437,0.4937056601047516,0.050000000745058,0.0488810315728187,293.2060546875,297.1499938964844,293.1499938964844,0.4524603486061096,-5923.6279296875,304.1728820800781,0.9802438020706176,0.3627081513404846,0.2543489336967468,293.2006530761719,297.1499938964844,293.1499938964844,0.5052165389060974,-8678.044921875,304.238037109375,0.9990000128746032,0.4208416640758514,0.3713495433330536,293.2646789550781,297.1499938964844,293.1499938964844,0.0134615469723939,-4381.09375,300.5439758300781,0.4937056601047516,0.050000000745058,0.23187056183815,284.9042358398437,291.1499938964844,264.2864074707031,263.0926513671875,281.048583984375,293.46490478515625,284.9137878417969,1.0,0.2592546343803406,0.8392565250396729,0.8392565250396729,1.0,1.0,-1.1937354803085327,0.508009672164917,0.685725748538971,0.235219195485115,0.0,0.0,1.0,47.492305755615234,31.0,113.83087921142578,-4824.07373046875,192.9807586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,298.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083085536956787,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001099194123526,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
